time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.563856292515992e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001007121172733,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.438568718498573e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001007120881695,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0004777325666509,285.25,294.1499938964844,294.6584777832031,293.22198486328125,295.6327819824219,294.7659912109375,285.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190575849264,8.092545300542042e-09,0.0010190494358539,-0.0202522985637187,0.0,0.0,0.0,-0.0088246362283825,60.0,14.049355506896973,-0.0,-7.080389252678287e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.563856292515992e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001007121172733,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.438568718498573e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001007120881695,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0004777325666509,285.25,294.1499938964844,294.6584777832031,293.22198486328125,295.6327819824219,294.7659912109375,285.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190575849264,8.092545300542042e-09,0.0010190494358539,-0.0202522985637187,0.0,0.0,0.0,-0.0088246362283825,60.0,14.049355506896973,-0.0,-7.080389252678287e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.55625728238374e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001006320962915,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.432658458128572e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001006320671876,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004773530235979,285.2474670410156,294.1499938964844,294.6006774902344,293.193603515625,295.6143493652344,294.72381591796875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182484984397,7.997809525761568e-09,0.0010182404657825,-0.0200041942298412,0.0,0.0,0.0,-0.0087776780128479,60.0,13.97377109527588,-0.0,-7.069135676829319e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.55625728238374e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001006320962915,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.432658458128572e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001006320671876,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004773530235979,285.2474670410156,294.1499938964844,294.6006774902344,293.193603515625,295.6143493652344,294.72381591796875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182484984397,7.997809525761568e-09,0.0010182404657825,-0.0200041942298412,0.0,0.0,0.0,-0.0087776780128479,60.0,13.97377109527588,-0.0,-7.069135676829319e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,9.544363274471834e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001005068406811,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,7.423407078022137e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001005068188533,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.000476758898003,285.2457275390625,294.1499938964844,294.5558776855469,293.17095947265625,295.60064697265625,294.6906433105469,285.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169834131374,7.849572547513617e-09,0.0010169756133109,-0.0196159686893224,0.0,0.0,0.0,-0.0087042041122913,60.0,13.909602165222168,-0.0,-7.05154405977737e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.537525329506023e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001004348378046,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.418088353006169e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001004348087008,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0004764173354487,285.2450561523437,294.1499938964844,294.5378112792969,293.1617126464844,295.5950927734375,294.6771240234375,285.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162538383156,7.764358045392328e-09,0.0010162461549043,-0.019392792135477,0.0,0.0,0.0,-0.0086619555950164,60.0,13.88075065612793,-0.0,-7.041441563160333e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.52501650317572e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001003031138679,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.408359670080245e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001003030847641,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004757925053127,285.243896484375,294.1499938964844,294.50469970703125,293.14459228515625,295.58526611328125,294.6526794433594,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608484509091795e-09,0.0010149175068363,-0.0189845487475395,0.0,0.0,0.0,-0.0085847033187747,60.0,13.829259872436523,-0.0,-7.02298095234255e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,9.508991934126244e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.000100134362583,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,7.395895954687148e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001001343407551,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0004749920626636,285.2427673339844,294.1499938964844,294.4705505371094,293.1267395019531,295.57525634765625,294.6275329589844,285.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132157476618,7.408794466812196e-09,0.0010132082970812,-0.0184615403413772,0.0,0.0,0.0,-0.0084857000038027,60.0,13.77338981628418,-0.0,-6.999366775062299e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.465292532695456e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,9.9674187367782e-05,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,7.361907046288252e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.967415826395154e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0004728092171717,285.2406616210937,294.1499938964844,294.3995056152344,293.0889892578125,295.55438232421875,294.5760498046875,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085569228976,6.8642669326379754e-09,0.0010085500543937,-0.0170352905988693,0.0,0.0,0.0,-0.008215744048357,60.0,13.6412992477417,-0.0,-6.935175633770997e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.465292532695456e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,9.9674187367782e-05,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,7.361907046288252e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.967415826395154e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0004728092171717,285.2406616210937,294.1499938964844,294.3995056152344,293.0889892578125,295.55438232421875,294.5760498046875,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085569228976,6.8642669326379754e-09,0.0010085500543937,-0.0170352905988693,0.0,0.0,0.0,-0.008215744048357,60.0,13.6412992477417,-0.0,-6.935175633770997e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.405668242834508e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.904631588142364e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.315532275242731e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.90462867775932e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004698308766819,285.2387084960937,294.1499938964844,294.3253173828125,293.04888916015625,295.53271484375,294.52545166015625,285.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002206117846,6.1213354385358815e-09,0.0010022000642493,-0.0150892045348882,0.0,0.0,0.0,-0.007847455330193,60.0,13.4883394241333,-0.0,-6.848070910336902e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.405668242834508e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.904631588142364e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.315532275242731e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.90462867775932e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004698308766819,285.2387084960937,294.1499938964844,294.3253173828125,293.04888916015625,295.53271484375,294.52545166015625,285.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002206117846,6.1213354385358815e-09,0.0010022000642493,-0.0150892045348882,0.0,0.0,0.0,-0.007847455330193,60.0,13.4883394241333,-0.0,-6.848070910336902e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.32856637518853e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.823439177125692e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.255563832586631e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.823436994338408e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0004659795376937,285.23687744140625,294.1499938964844,294.24859619140625,293.0067749023437,295.51025390625,294.4779968261719,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.1606541262572145e-09,0.0009939856827259,-0.0125724840909242,0.0,0.0,0.0,-0.0073712058365345,60.0,13.312220573425291,-0.0,-6.736252800010335e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.32856637518853e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.823439177125692e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.255563832586631e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.823436994338408e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0004659795376937,285.23687744140625,294.1499938964844,294.24859619140625,293.0067749023437,295.51025390625,294.4779968261719,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.1606541262572145e-09,0.0009939856827259,-0.0125724840909242,0.0,0.0,0.0,-0.0073712058365345,60.0,13.312220573425291,-0.0,-6.736252800010335e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.255033364752308e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.746004798216744e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,7.198371167760342e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.74600261542946e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0004623064305633,285.23516845703125,294.1499938964844,294.1700134277344,292.9630432128906,295.48699951171875,294.43603515625,285.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861511643975,4.244434581579526e-09,0.0009861468570306,-0.0101720271632075,0.0,0.0,0.0,-0.0069169756025075,60.0,13.128620147705078,-0.0,-6.63046719751037e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.255033364752308e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.746004798216744e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,7.198371167760342e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.74600261542946e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0004623064305633,285.23516845703125,294.1499938964844,294.1700134277344,292.9630432128906,295.48699951171875,294.43603515625,285.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861511643975,4.244434581579526e-09,0.0009861468570306,-0.0101720271632075,0.0,0.0,0.0,-0.0069169756025075,60.0,13.128620147705078,-0.0,-6.63046719751037e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.219686762662604e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.708783181849868e-05,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.170879689510912e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.708780999062584e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004605408175848,285.2343444824219,294.1499938964844,294.13018798828125,292.9407043457031,295.4751892089844,294.4165954589844,285.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823850123211,3.80402731536833e-09,0.0009823812870308,-0.0090181119740009,0.0,0.0,0.0,-0.0066986479796469,60.0,13.03607940673828,-0.0,-6.579915634574719e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.18800287763588e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.675418550614268e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,7.146236021071672e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.675416367826983e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0004589581512846,285.23358154296875,294.1499938964844,294.09014892578125,292.9180908203125,295.4630432128906,294.39910888671875,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790093172341,3.4092535461383022e-09,0.0009790059411898,-0.007983730174601,0.0,0.0,0.0,-0.0065029435791075,60.0,12.945022583007812,-0.0,-6.53476632805905e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.132143895840272e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.616596798878164e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.102790550561622e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.616593888495116e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.000456167908851,285.232177734375,294.1499938964844,294.0096435546875,292.8722839355469,295.43804931640625,294.3676452636719,285.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730553138069,2.7132596169821e-09,0.0009730526362545,-0.0061600389890372,0.0,0.0,0.0,-0.0061579002067446,60.0,12.769246101379396,-0.0,-6.45554578682095e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.132143895840272e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.616596798878164e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.102790550561622e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.616593888495116e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.000456167908851,285.232177734375,294.1499938964844,294.0096435546875,292.8722839355469,295.43804931640625,294.3676452636719,285.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730553138069,2.7132596169821e-09,0.0009730526362545,-0.0061600389890372,0.0,0.0,0.0,-0.0061579002067446,60.0,12.769246101379396,-0.0,-6.45554578682095e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,9.0847781393677e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.566717926645651e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.065950194373727e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.566715743858369e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004538019420579,285.2308654785156,294.1499938964844,293.9291687011719,292.8260498046875,295.4124450683594,294.3409423828125,285.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680075454525,2.123087705641069e-09,0.0009680053917691,-0.0046135806478559,0.0,0.0,0.0,-0.005865323357284,60.0,12.601268768310549,-0.0,-6.388747664232143e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,9.0847781393677e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.566717926645651e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.065950194373727e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.566715743858369e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004538019420579,285.2308654785156,294.1499938964844,293.9291687011719,292.8260498046875,295.4124450683594,294.3409423828125,285.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680075454525,2.123087705641069e-09,0.0009680053917691,-0.0046135806478559,0.0,0.0,0.0,-0.005865323357284,60.0,12.601268768310549,-0.0,-6.388747664232143e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.053396206581964e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.53367052716203e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,7.041541539365426e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.533668344374746e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004522343515418,285.2297058105469,294.1499938964844,293.84930419921875,292.7797546386719,295.3856811523437,294.3210144042969,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646629914641,1.732054832892515e-09,0.0009646612452343,-0.0035889178980141,0.0,0.0,0.0,-0.0056714690290391,60.0,12.450384140014648,-0.0,-6.344680514303036e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.053396206581964e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.53367052716203e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,7.041541539365426e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.533668344374746e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004522343515418,285.2297058105469,294.1499938964844,293.84930419921875,292.7797546386719,295.3856811523437,294.3210144042969,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646629914641,1.732054832892515e-09,0.0009646612452343,-0.0035889178980141,0.0,0.0,0.0,-0.0056714690290391,60.0,12.450384140014648,-0.0,-6.344680514303036e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.022590529639274e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.501230670139194e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.017581083346158e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.501228487351908e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004506955447141,285.18377685546875,294.1499938964844,293.7862854003906,292.74298095703125,295.3514404296875,294.3025207519531,285.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759197805076,1.563110196833861e-09,0.0011759182671085,-0.0029335126746445,0.0,0.0,0.0,-0.0066568907350301,60.0,14.01821231842041,-0.0,-6.301573307609942e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.020053403219208e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.498558938503264e-05,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.015607843641192e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.49855675571598e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004505688266362,285.1748962402344,294.1499938964844,293.7707214355469,292.7338256835937,295.3438720703125,294.2982788085937,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400802759453,1.4958657645891547e-09,0.0011400787625461,-0.0027925670146942,0.0,0.0,0.0,-0.0064462916925549,60.0,14.111564636230469,-0.0,-6.298029120443971e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.018929267767815e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.4973758677952e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.014734001131728e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.497372957412152e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004505126853473,285.1744689941406,294.1499938964844,293.7320861816406,292.71112060546875,295.3373107910156,294.2744445800781,285.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597592288628,1.3013519151172659e-09,0.0009597579482942,-0.0024615111760795,0.0,0.0,0.0,-0.0054518170654773,60.0,12.89517879486084,-0.0,-6.29645739991247e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.011980728246272e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.490058437222616e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.009329419815913e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.490055526839568e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004501655930653,285.17486572265625,294.1499938964844,293.6940002441406,292.68865966796875,295.3260192871094,294.26708984375,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602321661077,1.2159772078135234e-09,0.0009602309437468,-0.0022365883924067,0.0,0.0,0.0,-0.0054155401885509,60.0,11.761910438537598,-0.0,-6.286757070483874e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.003272862173617e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.480887820245698e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.00255623087287e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.480885637458414e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004497306363191,285.1747741699219,294.1499938964844,293.61981201171875,292.6446838378906,295.2977600097656,294.256103515625,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971961797215,1.045235453744908e-09,0.0008971951319836,-0.0018507437780499,0.0,0.0,0.0,-0.0050213802605867,60.0,11.785028457641602,-0.0,-6.274608210787846e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.003272862173617e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.480887820245698e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.00255623087287e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.480885637458414e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004497306363191,285.1747741699219,294.1499938964844,293.61981201171875,292.6446838378906,295.2977600097656,294.256103515625,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971961797215,1.045235453744908e-09,0.0008971951319836,-0.0018507437780499,0.0,0.0,0.0,-0.0050213802605867,60.0,11.785028457641602,-0.0,-6.274608210787846e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.003587911138311e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.481219603912904e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.002800703048706e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.48121742112562e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004497463814914,285.1899719238281,294.1499938964844,293.5487670898437,292.6023254394531,295.2776794433594,294.2451477050781,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006504674092866,8.019716002394262e-10,0.0006504665943793,-0.0014579291455447,0.0,0.0,0.0,-0.0036710491403937,60.0,9.62899112701416,-0.0,-6.275043773484867e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.003587911138311e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.481219603912904e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.002800703048706e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.48121742112562e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004497463814914,285.1899719238281,294.1499938964844,293.5487670898437,292.6023254394531,295.2776794433594,294.2451477050781,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006504674092866,8.019716002394262e-10,0.0006504665943793,-0.0014579291455447,0.0,0.0,0.0,-0.0036710491403937,60.0,9.62899112701416,-0.0,-6.275043773484867e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,4.16987641074229e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,4.3910844397032633e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,3.243242099415511e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,4.391083348309621e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0002082932769553,285.20391845703125,294.1499938964844,293.48150634765625,292.5619506835937,295.2472229003906,294.2339782714844,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004972929018549,6.08788519596004e-10,0.0004972923197783,-0.0011032226029783,0.0,0.0,0.0,-0.002793020568788,60.0,8.279812812805176,-0.0,-1.3459585446184974e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,4.16987641074229e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,4.3910844397032633e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,3.243242099415511e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,4.391083348309621e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0002082932769553,285.20391845703125,294.1499938964844,293.48150634765625,292.5619506835937,295.2472229003906,294.2339782714844,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004972929018549,6.08788519596004e-10,0.0004972923197783,-0.0011032226029783,0.0,0.0,0.0,-0.002793020568788,60.0,8.279812812805176,-0.0,-1.3459585446184974e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,-8.834409527480602e-06,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,-9.303066690335982e-06,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,-6.871217465231894e-06,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,-9.303063961851876e-06,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,-4.4129563320893794e-05,285.298828125,294.1499938964844,293.41864013671875,292.5240478515625,295.1596069335937,294.13873291015625,285.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897736991755,5.672592950922706e-10,0.0005897731170989,-0.0009015609393827,0.0,0.0,0.0,-0.0032175309024751,60.0,7.183219909667969,-0.0,-6.041434574832745e-10,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,-8.834409527480602e-06,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,-9.303066690335982e-06,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,-6.871217465231894e-06,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,-9.303063961851876e-06,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,-4.4129563320893794e-05,285.298828125,294.1499938964844,293.41864013671875,292.5240478515625,295.1596069335937,294.13873291015625,285.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897736991755,5.672592950922706e-10,0.0005897731170989,-0.0009015609393827,0.0,0.0,0.0,-0.0032175309024751,60.0,7.183219909667969,-0.0,-6.041434574832745e-10,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,2.526432399463374e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,2.660457175807096e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,1.9650058675324544e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,2.660456630110275e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001262001314898,285.3746032714844,294.1499938964844,293.3890686035156,292.5061340332031,295.0757751464844,294.09674072265625,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667447552084,3.3424202294796136e-10,0.0002667444059625,-0.000611983705312,0.0,0.0,0.0,-0.0015028729103505,60.0,7.283053398132324,-0.0,-4.940833964184321e-09,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,1.370973313896684e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,1.4437021491175985e-05,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,1.066314143827185e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,1.4437017853197176e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,6.848273915238678e-05,285.4051818847656,294.1499938964844,293.3608093261719,292.4889831542969,295.0726318359375,294.0971374511719,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002437764342175,2.8056162948431046e-10,0.0002437761577311,-0.000493825180456,0.0,0.0,0.0,-0.001358194858767,60.0,5.962089538574219,-0.0,-1.4549321747381327e-09,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,-6.307678268058226e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,-6.642294465564191e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,-4.905978858005256e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,-6.642293010372669e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,-0.0003150806005578,285.60723876953125,294.1499938964844,293.30865478515625,292.4572448730469,294.91290283203125,294.00067138671875,285.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006137086893431,4.4722783809625355e-10,0.0006137082818895,-0.0005620613810606,0.0,0.0,0.0,-0.0032603743020445,60.0,6.621210098266602,-0.0,-3.079805921402112e-08,0.0,282.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
