time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432534337043762,0.4963517487049103,0.4505029618740082,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632591009140016,0.7291167974472046,0.6920326352119446,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934968709945679,0.5935845375061035,0.4169319272041321,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226919770240784,0.4582012891769409,0.4383631944656372,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714894771575928,0.245536133646965,1.1314641237258911,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469909667969,297.234375,285.00701904296875,1.0,0.7228464484214783,0.3846009075641632,0.3846009075641632,1.0,1.0,-3.758549928665161,1.098375678062439,2.660174369812012,0.24665068089962,0.9889791011810304,0.9889791011810304,0.0,258.1123352050781,265.0,69616.84375,0.0,4686.46240234375,1.0,279.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33673.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927050232887268,1.0,0.0,0.0,3.83087968826294,3.830904960632324,9.792425998966792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.884765625,0.0,1725.6048583984375,1895.4371337890625,0.0,3654.074462890625,0.9442242980003356,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432534337043762,0.4963517487049103,0.4505029618740082,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632591009140016,0.7291167974472046,0.6920326352119446,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934968709945679,0.5935845375061035,0.4169319272041321,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226919770240784,0.4582012891769409,0.4383631944656372,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714894771575928,0.245536133646965,1.1314641237258911,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469909667969,297.234375,285.00701904296875,1.0,0.7228464484214783,0.3846009075641632,0.3846009075641632,1.0,1.0,-3.758549928665161,1.098375678062439,2.660174369812012,0.24665068089962,0.9889791011810304,0.9889791011810304,0.0,258.1123352050781,265.0,69616.84375,0.0,4686.46240234375,1.0,279.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33673.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927050232887268,1.0,0.0,0.0,3.83087968826294,3.830904960632324,9.792425998966792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.884765625,0.0,1725.6048583984375,1895.4371337890625,0.0,3654.074462890625,0.9442242980003356,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420631289482117,0.4956798255443573,0.4502818584442138,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619290828704834,0.7286574244499207,0.691993772983551,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932035565376282,0.5950135588645935,0.4181897342205047,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218775987625122,0.458286851644516,0.4387113451957702,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706867814064026,0.2454961240291595,1.1321020126342771,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4446105957031,297.2325134277344,284.8766784667969,1.0,0.7238252758979797,0.3839694261550903,0.3839694261550903,1.0,1.0,-3.7609455585479736,1.097147822380066,2.663797616958618,0.2450351417064666,0.9004025459289551,0.9004025459289551,0.0,259.5639038085937,265.0,70695.5546875,0.0,4702.677734375,1.0,279.1937561035156,282.6397399902344,297.2909240722656,301.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,37182.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322711825370787,1.0,0.0,0.0,3.805895090103149,3.805920839309693,9.665112656875865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.076171875,0.0,1722.852783203125,1895.4371337890625,0.0,3701.94140625,0.9392658472061156,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401429653167725,0.4948455095291137,0.4496021866798401,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959760844707489,0.7279772758483887,0.6914552450180054,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.892134428024292,0.5962916612625122,0.4191240072250366,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204240202903748,0.4582079350948334,0.4387371242046356,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692946553230286,0.2453333884477615,1.1318687200546265,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.44091796875,297.2288818359375,284.9009704589844,1.0,0.7246364951133728,0.3833640813827514,0.3833640813827514,1.0,1.0,-3.76035737991333,1.095016598701477,2.6653409004211426,0.2431216239929199,0.8930774331092834,0.8930774331092834,0.0,261.46783447265625,268.0,70428.3984375,0.0,4713.2333984375,1.0,279.156494140625,282.6588134765625,297.2890930175781,301.8555603027344,293.1499938964844,293.1499938964844,278.45001220703125,38362.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933472216129303,1.0,0.0,0.0,3.737015962600708,3.7370412349700928,9.318439992966888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0966796875,0.0,1650.2471923828125,1895.4371337890625,0.0,3712.926513671875,0.9265665411949158,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379429578781128,0.4946230947971344,0.4491770267486572,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957169473171234,0.7280341982841492,0.6912621259689331,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917068243026733,0.600160539150238,0.4216445386409759,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188681602478027,0.458984375,0.4393273890018463,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677144765853882,0.2455426305532455,1.1325843334197998,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.233642578125,285.00732421875,1.0,0.7264366149902344,0.3821534514427185,0.3821534514427185,1.0,1.0,-3.764206647872925,1.09242045879364,2.671786069869995,0.2395969629287719,0.991015076637268,0.991015076637268,0.0,264.17694091796875,271.0,69713.0703125,0.0,4741.7939453125,1.0,279.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261019825935364,1.0,0.0,0.0,3.837005615234375,3.837031126022339,9.82376946012664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2333984375,0.0,1733.154541015625,1895.4371337890625,0.0,3645.36083984375,0.9456197619438172,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379429578781128,0.4946230947971344,0.4491770267486572,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957169473171234,0.7280341982841492,0.6912621259689331,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917068243026733,0.600160539150238,0.4216445386409759,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188681602478027,0.458984375,0.4393273890018463,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677144765853882,0.2455426305532455,1.1325843334197998,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.233642578125,285.00732421875,1.0,0.7264366149902344,0.3821534514427185,0.3821534514427185,1.0,1.0,-3.764206647872925,1.09242045879364,2.671786069869995,0.2395969629287719,0.991015076637268,0.991015076637268,0.0,264.17694091796875,271.0,69713.0703125,0.0,4741.7939453125,1.0,279.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261019825935364,1.0,0.0,0.0,3.837005615234375,3.837031126022339,9.82376946012664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2333984375,0.0,1733.154541015625,1895.4371337890625,0.0,3645.36083984375,0.9456197619438172,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349648118019104,0.4931217730045318,0.4482839703559875,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536408185958862,0.7268326878547668,0.6906306743621826,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.890414297580719,0.6028423309326172,0.4238244593143463,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816657543182373,0.4589741230010986,0.4396888613700866,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656074523925781,0.2453258484601974,1.1329361200332642,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43609619140625,297.2281188964844,284.900146484375,1.0,0.7281984686851501,0.3809427917003631,0.3809427917003631,1.0,1.0,-3.7658653259277344,1.0890825986862185,2.6767826080322266,0.2360745370388031,0.8942697048187256,0.8942697048187256,0.0,267.5287170410156,274.0,70530.71875,0.0,4768.1748046875,1.0,279.1561279296875,282.6567687988281,297.326416015625,301.8998718261719,293.1499938964844,293.1499938964844,278.45001220703125,38394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325291514396667,1.0,0.0,0.0,3.743804216384888,3.743829488754273,9.352323786515626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.712890625,0.0,1658.4334716796875,1895.4371337890625,0.0,3704.301513671875,0.92801833152771,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349648118019104,0.4931217730045318,0.4482839703559875,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536408185958862,0.7268326878547668,0.6906306743621826,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.890414297580719,0.6028423309326172,0.4238244593143463,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816657543182373,0.4589741230010986,0.4396888613700866,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656074523925781,0.2453258484601974,1.1329361200332642,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43609619140625,297.2281188964844,284.900146484375,1.0,0.7281984686851501,0.3809427917003631,0.3809427917003631,1.0,1.0,-3.7658653259277344,1.0890825986862185,2.6767826080322266,0.2360745370388031,0.8942697048187256,0.8942697048187256,0.0,267.5287170410156,274.0,70530.71875,0.0,4768.1748046875,1.0,279.1561279296875,282.6567687988281,297.326416015625,301.8998718261719,293.1499938964844,293.1499938964844,278.45001220703125,38394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325291514396667,1.0,0.0,0.0,3.743804216384888,3.743829488754273,9.352323786515626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.712890625,0.0,1658.4334716796875,1895.4371337890625,0.0,3704.301513671875,0.92801833152771,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332366943359375,0.4929606318473816,0.4478451609611511,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515123963356018,0.7268086671829224,0.6903024315834045,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.889915406703949,0.60561603307724,0.4255352020263672,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153738379478455,0.4594984650611877,0.4400028884410858,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643383502960205,0.2454415112733841,1.1331201791763306,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43701171875,297.2313842773437,285.0168762207031,1.0,0.7294185161590576,0.3801144361495971,0.3801144361495971,1.0,1.0,-3.767588615417481,1.086991310119629,2.680597305297852,0.2334782630205154,0.987295389175415,0.987295389175415,0.0,269.60174560546875,274.0,69695.4453125,0.0,4786.55078125,1.0,279.43072509765625,282.7947692871094,297.29449462890625,301.7205505371094,293.1499938964844,293.1499938964844,278.45001220703125,33683.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256104826927184,1.0,0.0,0.0,3.817079305648804,3.817104578018189,9.722000413603382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.142578125,0.0,1708.9912109375,1895.4371337890625,0.0,3640.84228515625,0.9415174722671508,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328555822372437,0.49290931224823,0.4478638768196106,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510257840156556,0.7268341183662415,0.6903814077377319,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900271058082581,0.6067030429840088,0.4263344407081604,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151363134384155,0.4597399830818176,0.4402656257152557,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640862226486206,0.2455231994390487,1.1335899829864502,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4375915527344,297.23291015625,285.0077209472656,1.0,0.7299695611000061,0.3797923028469085,0.3797923028469085,1.0,1.0,-3.769549369812012,1.086597561836243,2.6829516887664795,0.2326497733592987,0.9929467439651488,0.9929467439651488,0.0,270.2348937988281,277.0,69807.59375,0.0,4796.330078125,1.0,279.4438171386719,282.787109375,297.30926513671875,301.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,33702.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251127243041992,1.0,0.0,0.0,3.842822790145874,3.842848300933838,9.853578148977249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.458984375,0.0,1740.36376953125,1895.4371337890625,0.0,3636.2646484375,0.9469481110572816,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299943804740906,0.4914186596870422,0.4469821453094482,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474877119064332,0.7255780696868896,0.689700722694397,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887994885444641,0.6093579530715942,0.4284999370574951,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129695653915405,0.4597173929214477,0.4406175017356872,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662065327167511,0.2452948093414306,1.1338948011398315,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431396484375,297.2273864746094,284.8998107910156,1.0,0.7317056059837341,0.378641813993454,0.378641813993454,1.0,1.0,-3.771076917648315,1.0833923816680908,2.687684774398804,0.2292594909667968,0.8957436084747314,0.8957436084747314,0.0,273.5824890136719,280.0,70634.6328125,0.0,4822.3603515625,1.0,279.1560974121094,282.6553649902344,297.36474609375,301.94512939453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314943552017212,1.0,0.0,0.0,3.750431537628174,3.7504570484161377,9.385464636579854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4755859375,0.0,1666.1552734375,1895.4371337890625,0.0,3694.830810546875,0.9294873476028442,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299943804740906,0.4914186596870422,0.4469821453094482,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474877119064332,0.7255780696868896,0.689700722694397,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887994885444641,0.6093579530715942,0.4284999370574951,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129695653915405,0.4597173929214477,0.4406175017356872,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662065327167511,0.2452948093414306,1.1338948011398315,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431396484375,297.2273864746094,284.8998107910156,1.0,0.7317056059837341,0.378641813993454,0.378641813993454,1.0,1.0,-3.771076917648315,1.0833923816680908,2.687684774398804,0.2292594909667968,0.8957436084747314,0.8957436084747314,0.0,273.5824890136719,280.0,70634.6328125,0.0,4822.3603515625,1.0,279.1560974121094,282.6553649902344,297.36474609375,301.94512939453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314943552017212,1.0,0.0,0.0,3.750431537628174,3.7504570484161377,9.385464636579854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4755859375,0.0,1666.1552734375,1895.4371337890625,0.0,3694.830810546875,0.9294873476028442,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286452889442444,0.4912337064743042,0.4465564489364624,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457748532295228,0.7254489064216614,0.689318060874939,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882695436477661,0.6112060546875,0.4295910000801086,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119195103645325,0.4600148797035217,0.4407464265823364,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.661067545413971,0.2453286796808242,1.1337815523147583,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4313049316406,297.2289123535156,285.01934814453125,1.0,0.7325011491775513,0.3780665695667267,0.3780665695667267,1.0,1.0,-3.7714273929595934,1.0816606283187866,2.6897668838500977,0.227353885769844,0.9788359999656676,0.9788359999656676,0.0,275.1511535644531,280.0,69711.1640625,0.0,4833.51708984375,1.0,279.4043884277344,282.7928771972656,297.32867431640625,301.7367248535156,293.1499938964844,293.1499938964844,278.45001220703125,34408.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258815050125122,1.0,0.0,0.0,3.790960550308228,3.790985584259033,9.58940745476866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.466796875,0.0,1683.3553466796875,1895.4371337890625,0.0,3643.334228515625,0.937258780002594,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279582262039185,0.4912132024765014,0.446565568447113,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.944858968257904,0.725523829460144,0.6893965601921082,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884427547454834,0.6132020950317383,0.4309940636157989,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114694356918335,0.4604724049568176,0.4411817491054535,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605991721153259,0.2454807609319687,1.134493112564087,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4326477050781,297.232177734375,285.0083312988281,1.0,0.7334503531455994,0.3775079548358917,0.3775079548358917,1.0,1.0,-3.7745981216430655,1.08089017868042,2.6937079429626465,0.2258337587118148,0.995067834854126,0.995067834854126,0.0,276.2906799316406,283.0,69903.6796875,0.0,4850.14013671875,1.0,279.4439697265625,282.78680419921875,297.3482666015625,301.8075561523437,293.1499938964844,293.1499938964844,278.1499938964844,33700.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924050748348236,1.0,0.0,0.0,3.8485801219940186,3.8486056327819824,9.883126494969474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.828125,0.0,1747.3814697265625,1895.4371337890625,0.0,3626.4931640625,0.948273777961731,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251951932907104,0.4897331297397613,0.4456967115402221,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413334727287292,0.7242154479026794,0.68867027759552,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872750997543335,0.6158250570297241,0.433142751455307,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093323111534119,0.4604380428791046,0.4415255188941955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586621999740601,0.2452415972948074,1.134756326675415,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4262084960937,297.22662353515625,284.8993835449219,1.0,0.7351621389389038,0.3763907551765442,0.3763907551765442,1.0,1.0,-3.7760064601898193,1.077736735343933,2.698269844055176,0.2225094586610794,0.8972252607345581,0.8972252607345581,0.0,279.6336364746094,286.0,70739.9921875,0.0,4875.845703125,1.0,279.1560363769531,282.654052734375,297.40460205078125,301.9921264648437,293.1499938964844,293.1499938964844,278.45001220703125,38379.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304142594337464,1.0,0.0,0.0,3.757054567337036,3.757080078125,9.418642434866342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.861328125,0.0,1673.88818359375,1895.4371337890625,0.0,3684.937744140625,0.9309532642364502,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251951932907104,0.4897331297397613,0.4456967115402221,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413334727287292,0.7242154479026794,0.68867027759552,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872750997543335,0.6158250570297241,0.433142751455307,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093323111534119,0.4604380428791046,0.4415255188941955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586621999740601,0.2452415972948074,1.134756326675415,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4262084960937,297.22662353515625,284.8993835449219,1.0,0.7351621389389038,0.3763907551765442,0.3763907551765442,1.0,1.0,-3.7760064601898193,1.077736735343933,2.698269844055176,0.2225094586610794,0.8972252607345581,0.8972252607345581,0.0,279.6336364746094,286.0,70739.9921875,0.0,4875.845703125,1.0,279.1560363769531,282.654052734375,297.40460205078125,301.9921264648437,293.1499938964844,293.1499938964844,278.45001220703125,38379.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304142594337464,1.0,0.0,0.0,3.757054567337036,3.757080078125,9.418642434866342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.861328125,0.0,1673.88818359375,1895.4371337890625,0.0,3684.937744140625,0.9309532642364502,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232247829437256,0.489536851644516,0.4452891051769256,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387163519859314,0.7241101861000061,0.6883187294006348,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886952817440033,0.61965012550354,0.4356217384338379,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078492879867554,0.4611839950084686,0.4420806467533111,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572548747062683,0.2454178184270858,1.1353093385696411,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271240234375,297.2314147949219,285.0084533691406,1.0,0.736882209777832,0.3752735555171966,0.3752735555171966,1.0,1.0,-3.779397487640381,1.0752301216125488,2.704167366027832,0.219098225235939,0.9969431161880492,0.9969431161880492,0.0,282.338134765625,289.0,70002.546875,0.0,4903.30224609375,1.0,279.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229763150215148,1.0,0.0,0.0,3.854478120803833,3.854503870010376,9.91344222711632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.318359375,0.0,1754.832275390625,1895.4371337890625,0.0,3616.60009765625,0.9496046900749208,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232247829437256,0.489536851644516,0.4452891051769256,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387163519859314,0.7241101861000061,0.6883187294006348,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886952817440033,0.61965012550354,0.4356217384338379,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078492879867554,0.4611839950084686,0.4420806467533111,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572548747062683,0.2454178184270858,1.1353093385696411,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271240234375,297.2314147949219,285.0084533691406,1.0,0.736882209777832,0.3752735555171966,0.3752735555171966,1.0,1.0,-3.779397487640381,1.0752301216125488,2.704167366027832,0.219098225235939,0.9969431161880492,0.9969431161880492,0.0,282.338134765625,289.0,70002.546875,0.0,4903.30224609375,1.0,279.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229763150215148,1.0,0.0,0.0,3.854478120803833,3.854503870010376,9.91344222711632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.318359375,0.0,1754.832275390625,1895.4371337890625,0.0,3616.60009765625,0.9496046900749208,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205270767211914,0.4880634546279907,0.4444262981414795,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935213029384613,0.722748339176178,0.6875426769256592,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858280777931213,0.6222335696220398,0.4377458989620209,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805716872215271,0.4611353874206543,0.4424125850200653,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553910374641418,0.2451672255992889,1.1355260610580444,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4201965332031,297.2257995605469,284.8988952636719,1.0,0.738569438457489,0.3741717934608459,0.3741717934608459,1.0,1.0,-3.780653715133667,1.0720603466033936,2.7085936069488525,0.2157862484455108,0.8986030220985413,0.8986030220985413,0.0,285.6841125488281,292.0,70844.03125,0.0,4928.62939453125,1.0,279.156005859375,282.6528625488281,297.4453430175781,302.0400695800781,293.1499938964844,293.1499938964844,278.45001220703125,38378.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929324209690094,1.0,0.0,0.0,3.763524293899536,3.7635498046875,9.451107985114504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.330078125,0.0,1681.5245361328125,1895.4371337890625,0.0,3674.9453125,0.9323921799659728,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205270767211914,0.4880634546279907,0.4444262981414795,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935213029384613,0.722748339176178,0.6875426769256592,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858280777931213,0.6222335696220398,0.4377458989620209,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805716872215271,0.4611353874206543,0.4424125850200653,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553910374641418,0.2451672255992889,1.1355260610580444,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4201965332031,297.2257995605469,284.8988952636719,1.0,0.738569438457489,0.3741717934608459,0.3741717934608459,1.0,1.0,-3.780653715133667,1.0720603466033936,2.7085936069488525,0.2157862484455108,0.8986030220985413,0.8986030220985413,0.0,285.6841125488281,292.0,70844.03125,0.0,4928.62939453125,1.0,279.156005859375,282.6528625488281,297.4453430175781,302.0400695800781,293.1499938964844,293.1499938964844,278.45001220703125,38378.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929324209690094,1.0,0.0,0.0,3.763524293899536,3.7635498046875,9.451107985114504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.330078125,0.0,1681.5245361328125,1895.4371337890625,0.0,3674.9453125,0.9323921799659728,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185999393463135,0.4878742396831512,0.4440237879753113,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932617962360382,0.7225921750068665,0.687142014503479,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855299949645996,0.6260340213775635,0.440204381942749,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042426705360413,0.4618705809116363,0.4429560303688049,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540359258651733,0.2453334331512451,1.136030673980713,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.420654296875,297.2305603027344,285.0087280273437,1.0,0.7402644157409668,0.3730700612068176,0.3730700612068176,1.0,1.0,-3.7838950157165527,1.0695369243621826,2.71435809135437,0.21238774061203,0.9987576603889464,0.9987576603889464,0.0,288.3887939453125,295.0,70097.53125,0.0,4955.7216796875,1.0,279.4439392089844,282.7857971191406,297.4298095703125,301.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218902587890624,1.0,0.0,0.0,3.860017061233521,3.860042810440064,9.941953749148524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7333984375,0.0,1761.7752685546875,1895.4371337890625,0.0,3606.592529296875,0.950870394706726,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185999393463135,0.4878742396831512,0.4440237879753113,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932617962360382,0.7225921750068665,0.687142014503479,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855299949645996,0.6260340213775635,0.440204381942749,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042426705360413,0.4618705809116363,0.4429560303688049,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540359258651733,0.2453334331512451,1.136030673980713,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.420654296875,297.2305603027344,285.0087280273437,1.0,0.7402644157409668,0.3730700612068176,0.3730700612068176,1.0,1.0,-3.7838950157165527,1.0695369243621826,2.71435809135437,0.21238774061203,0.9987576603889464,0.9987576603889464,0.0,288.3887939453125,295.0,70097.53125,0.0,4955.7216796875,1.0,279.4439392089844,282.7857971191406,297.4298095703125,301.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218902587890624,1.0,0.0,0.0,3.860017061233521,3.860042810440064,9.941953749148524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7333984375,0.0,1761.7752685546875,1895.4371337890625,0.0,3606.592529296875,0.950870394706726,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176109790802002,0.4872326850891113,0.443828821182251,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.931304931640625,0.7220050096511841,0.6869840621948242,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853434324264526,0.6273928880691528,0.4414290487766266,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035117983818054,0.4619289040565491,0.4432827234268188,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533933877944946,0.2452684640884399,1.136563062667847,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4176940917969,297.2286682128906,284.8765869140625,1.0,0.7411803603172302,0.3725191950798034,0.3725191950798034,1.0,1.0,-3.785986185073853,1.0684148073196411,2.717571496963501,0.2108936607837677,0.9095114469528198,0.9095114469528198,0.0,289.828369140625,295.0,71208.7890625,0.0,4971.224609375,1.0,279.193115234375,282.6349792480469,297.4867553710937,302.1429443359375,293.1499938964844,293.1499938964844,278.1499938964844,37079.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270408153533936,1.0,0.0,0.0,3.837496757507324,3.8375229835510254,9.826284212977043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.486328125,0.0,1760.4385986328125,1895.4371337890625,0.0,3653.987548828125,0.9463693499565125,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159492611885071,0.4864118695259094,0.4431703090667724,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291678071022034,0.721183180809021,0.6863211989402771,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844496607780457,0.6285790801048279,0.442304253578186,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021517992019653,0.4618100523948669,0.4432772994041443,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522454023361206,0.2450734227895736,1.136205554008484,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41326904296875,297.22491455078125,284.89874267578125,1.0,0.7419272065162659,0.3719924688339233,0.3719924688339233,1.0,1.0,-3.785016059875488,1.066383957862854,2.7186319828033447,0.2091219574213028,0.900121808052063,0.900121808052063,0.0,291.7325744628906,298.0,70943.5625,0.0,4980.68017578125,1.0,279.1562805175781,282.6522827148437,297.486083984375,302.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,38344.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282051920890808,1.0,0.0,0.0,3.769532203674317,3.76955771446228,9.481306619818496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.01171875,0.0,1688.3831787109375,1895.4371337890625,0.0,3664.678955078125,0.9337812662124634,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133801221847534,0.4855260252952575,0.4423151314258575,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925803542137146,0.720224916934967,0.6853733658790588,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834690451622009,0.6316204071044922,0.444377988576889,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001006841659546,0.4620214402675628,0.4434787631034851,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650442361831665,0.2449136972427368,1.135771870613098,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40887451171875,297.2237243652344,284.9347839355469,1.0,0.7434099912643433,0.3709390461444855,0.3709390461444855,1.0,1.0,-3.785056591033936,1.0629726648330688,2.722084045410156,0.205625519156456,0.9025575518608092,0.9025575518608092,0.0,294.90093994140625,301.0,70654.5625,0.0,5001.33154296875,1.0,279.1499938964844,282.6872253417969,297.4837341308594,302.0384216308594,293.1499938964844,293.1499938964844,278.1499938964844,37226.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261386394500732,1.0,0.0,0.0,3.720338344573975,3.72036337852478,9.235452580469428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.84375,0.0,1622.196533203125,1895.4371337890625,0.0,3645.69775390625,0.9220387935638428,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133801221847534,0.4855260252952575,0.4423151314258575,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925803542137146,0.720224916934967,0.6853733658790588,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834690451622009,0.6316204071044922,0.444377988576889,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001006841659546,0.4620214402675628,0.4434787631034851,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650442361831665,0.2449136972427368,1.135771870613098,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40887451171875,297.2237243652344,284.9347839355469,1.0,0.7434099912643433,0.3709390461444855,0.3709390461444855,1.0,1.0,-3.785056591033936,1.0629726648330688,2.722084045410156,0.205625519156456,0.9025575518608092,0.9025575518608092,0.0,294.90093994140625,301.0,70654.5625,0.0,5001.33154296875,1.0,279.1499938964844,282.6872253417969,297.4837341308594,302.0384216308594,293.1499938964844,293.1499938964844,278.1499938964844,37226.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261386394500732,1.0,0.0,0.0,3.720338344573975,3.72036337852478,9.235452580469428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.84375,0.0,1622.196533203125,1895.4371337890625,0.0,3645.69775390625,0.9220387935638428,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113394379615784,0.4848810136318207,0.4418243169784546,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231048822402954,0.719501793384552,0.6847861409187317,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829810619354248,0.6347280144691467,0.4466160535812378,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985751032829285,0.4624459445476532,0.4439567923545837,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490765810012817,0.2449003905057907,1.1361114978790283,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40545654296875,297.22412109375,284.9503173828125,1.0,0.7450152635574341,0.3698856234550476,0.3698856234550476,1.0,1.0,-3.787435531616211,1.0603010654449463,2.7271344661712646,0.2024016827344894,0.9089417457580566,0.9089417457580566,0.0,297.71441650390625,304.0,70593.2421875,0.0,5026.63818359375,1.0,279.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243004322052002,1.0,0.0,0.0,3.7060561180114746,3.706080675125122,9.16467968181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3115234375,0.0,1599.309814453125,1895.4371337890625,0.0,3628.791259765625,0.9181764721870422,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113394379615784,0.4848810136318207,0.4418243169784546,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231048822402954,0.719501793384552,0.6847861409187317,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829810619354248,0.6347280144691467,0.4466160535812378,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985751032829285,0.4624459445476532,0.4439567923545837,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490765810012817,0.2449003905057907,1.1361114978790283,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40545654296875,297.22412109375,284.9503173828125,1.0,0.7450152635574341,0.3698856234550476,0.3698856234550476,1.0,1.0,-3.787435531616211,1.0603010654449463,2.7271344661712646,0.2024016827344894,0.9089417457580566,0.9089417457580566,0.0,297.71441650390625,304.0,70593.2421875,0.0,5026.63818359375,1.0,279.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243004322052002,1.0,0.0,0.0,3.7060561180114746,3.706080675125122,9.16467968181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3115234375,0.0,1599.309814453125,1895.4371337890625,0.0,3628.791259765625,0.9181764721870422,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096615076065063,0.484319806098938,0.441423088312149,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209182262420654,0.7188678979873657,0.6843017339706421,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825215697288513,0.6371224522590637,0.4483510851860046,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973454594612122,0.4627754688262939,0.4443616867065429,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479983329772949,0.2448973506689071,1.1365240812301636,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4024658203125,297.2239685058594,284.9533996582031,1.0,0.7463377118110657,0.3691025972366333,0.3691025972366333,1.0,1.0,-3.789441585540772,1.0583772659301758,2.731064319610596,0.2000295370817184,0.9123327732086182,0.9123327732086182,0.0,300.0342102050781,304.0,70620.328125,0.0,5047.65673828125,1.0,279.1499938964844,282.7048645019531,297.52130126953125,302.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36072.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234315156936646,1.0,0.0,0.0,3.705573558807373,3.705598115921021,9.162292258224624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.916015625,0.0,1596.428955078125,1895.4371337890625,0.0,3620.79248046875,0.9178152680397034,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092297911643982,0.4841724336147308,0.4413167536258697,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203615188598632,0.7186997532844543,0.6841723918914795,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823951482772827,0.6377120614051819,0.4487783908843994,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.797029972076416,0.4628527462482452,0.4444592595100403,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477240324020386,0.2448941171169281,1.1366219520568848,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4016418457031,297.2238464355469,284.9536437988281,1.0,0.7466684579849243,0.3689068257808685,0.3689068257808685,1.0,1.0,-3.789907455444336,1.057886242866516,2.7320213317871094,0.1994346231222152,0.9129699468612672,0.9129699468612672,0.0,300.62530517578125,307.0,70630.0859375,0.0,5052.8798828125,1.0,279.1499938964844,282.7050476074219,297.5258178710937,302.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,36023.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232611060142516,1.0,0.0,0.0,3.705967903137207,3.705992460250856,9.16424255592574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6240234375,0.0,1596.5126953125,1895.4371337890625,0.0,3619.22314453125,0.9178615212440492,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069943189620972,0.4833948314189911,0.4407459199428558,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917518436908722,0.7177935242652893,0.6834626197814941,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881695568561554,0.6406065821647644,0.4508746862411499,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953997850418091,0.4632008373737335,0.4449132680892944,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463170051574707,0.2448552101850509,1.1370289325714111,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970031738281,297.22296142578125,284.9530639648437,1.0,0.7483079433441162,0.3679280281066894,0.3679280281066894,1.0,1.0,-3.791925668716431,1.0553284883499146,2.7365970611572266,0.1964257657527923,0.91484797000885,0.91484797000885,0.0,303.64019775390625,310.0,70684.21875,0.0,5078.470703125,1.0,279.1499938964844,282.70440673828125,297.54705810546875,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922626495361328,1.0,0.0,0.0,3.709413528442383,3.7094380855560303,9.18129160254466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1357421875,0.0,1599.700927734375,1895.4371337890625,0.0,3613.377197265625,0.9185404777526855,1.0,0.0,3.0,1.0,0.0
