time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439915776252747,0.4458574056625366,0.4043143391609192,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653056263923644,0.6565730571746826,0.6232568025588989,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447319030761719,0.5198071002960205,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559891581535339,0.4663351774215698,0.444836288690567,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694873571395874,0.2432893067598343,1.1151273250579834,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8569641113281,297.1950378417969,284.9950561523437,1.0,0.7031009793281555,0.3381180465221405,0.3381180465221405,1.0,1.0,-3.73215651512146,0.9383609294891356,2.793795585632324,0.0973881855607032,0.9382476806640624,0.9382476806640624,0.0,224.02394104003903,226.0,67794.8359375,0.0,4395.16162109375,1.0,279.4417724609375,282.8530578613281,297.6575927734375,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33716.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905080795288086,1.0,0.0,0.0,3.6739368438720703,3.673960685729981,9.00651286883658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4794921875,0.0,1542.7642822265625,1895.4371337890625,0.0,3450.896728515625,0.9090973138809204,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439915776252747,0.4458574056625366,0.4043143391609192,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653056263923644,0.6565730571746826,0.6232568025588989,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447319030761719,0.5198071002960205,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559891581535339,0.4663351774215698,0.444836288690567,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694873571395874,0.2432893067598343,1.1151273250579834,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8569641113281,297.1950378417969,284.9950561523437,1.0,0.7031009793281555,0.3381180465221405,0.3381180465221405,1.0,1.0,-3.73215651512146,0.9383609294891356,2.793795585632324,0.0973881855607032,0.9382476806640624,0.9382476806640624,0.0,224.02394104003903,226.0,67794.8359375,0.0,4395.16162109375,1.0,279.4417724609375,282.8530578613281,297.6575927734375,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33716.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905080795288086,1.0,0.0,0.0,3.6739368438720703,3.673960685729981,9.00651286883658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4794921875,0.0,1542.7642822265625,1895.4371337890625,0.0,3450.896728515625,0.9090973138809204,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422014117240906,0.4445094168186188,0.4033966064453125,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963060200214386,0.654626727104187,0.6217420697212219,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990028142929076,0.745832622051239,0.5212803483009338,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546255826950073,0.4658525288105011,0.4446295201778412,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939106583595276,0.2432363629341125,1.1157156229019165,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84185791015625,297.19061279296875,284.9102478027344,1.0,0.7035974264144897,0.3377825617790222,0.3377825617790222,1.0,1.0,-3.7314629554748535,0.9370383024215698,2.794424533843994,0.0963323563337326,0.8571418523788452,0.8571418523788452,0.0,225.1802520751953,229.0,68390.5078125,0.0,4400.61572265625,1.0,279.1576538085937,282.74609375,297.6935729980469,302.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,38432.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115890264511108,1.0,0.0,0.0,3.5617871284484863,3.5618107318878174,8.465043492833502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0849609375,0.0,1454.987548828125,1895.4371337890625,0.0,3511.344482421875,0.8877562880516052,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422014117240906,0.4445094168186188,0.4033966064453125,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963060200214386,0.654626727104187,0.6217420697212219,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990028142929076,0.745832622051239,0.5212803483009338,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546255826950073,0.4658525288105011,0.4446295201778412,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939106583595276,0.2432363629341125,1.1157156229019165,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84185791015625,297.19061279296875,284.9102478027344,1.0,0.7035974264144897,0.3377825617790222,0.3377825617790222,1.0,1.0,-3.7314629554748535,0.9370383024215698,2.794424533843994,0.0963323563337326,0.8571418523788452,0.8571418523788452,0.0,225.1802520751953,229.0,68390.5078125,0.0,4400.61572265625,1.0,279.1576538085937,282.74609375,297.6935729980469,302.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,38432.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115890264511108,1.0,0.0,0.0,3.5617871284484863,3.5618107318878174,8.465043492833502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0849609375,0.0,1454.987548828125,1895.4371337890625,0.0,3511.344482421875,0.8877562880516052,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400799632072449,0.4439887106418609,0.4028414785861969,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602320194244384,0.6534733176231384,0.6205600500106812,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982246160507202,0.7478347420692444,0.5228544473648071,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527776002883911,0.4658735990524292,0.4446063935756683,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692415714263916,0.2433386445045471,1.1163333654403689,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1913757324219,284.9946594238281,1.0,0.7045758366584778,0.3374264538288116,0.3374264538288116,1.0,1.0,-3.7319746017456055,0.9360161423683168,2.7959582805633545,0.0951385498046875,0.9373621940612792,0.9373621940612792,0.0,226.9892578125,232.0,67759.3359375,0.0,4413.591796875,1.0,279.44171142578125,282.85577392578125,297.6621398925781,301.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046764969825744,1.0,0.0,0.0,3.6697959899902335,3.669819593429565,8.986221473605838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.095703125,0.0,1537.9107666015625,1895.4371337890625,0.0,3447.135986328125,0.908134698867798,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400799632072449,0.4439887106418609,0.4028414785861969,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602320194244384,0.6534733176231384,0.6205600500106812,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982246160507202,0.7478347420692444,0.5228544473648071,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527776002883911,0.4658735990524292,0.4446063935756683,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692415714263916,0.2433386445045471,1.1163333654403689,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1913757324219,284.9946594238281,1.0,0.7045758366584778,0.3374264538288116,0.3374264538288116,1.0,1.0,-3.7319746017456055,0.9360161423683168,2.7959582805633545,0.0951385498046875,0.9373621940612792,0.9373621940612792,0.0,226.9892578125,232.0,67759.3359375,0.0,4413.591796875,1.0,279.44171142578125,282.85577392578125,297.6621398925781,301.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046764969825744,1.0,0.0,0.0,3.6697959899902335,3.669819593429565,8.986221473605838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.095703125,0.0,1537.9107666015625,1895.4371337890625,0.0,3447.135986328125,0.908134698867798,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359475135803223,0.4421691596508026,0.4016254544258117,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549290537834167,0.6510509252548218,0.6187340617179871,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954625368118286,0.7483133673667908,0.5235430598258972,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848961353302002,0.4648929834365845,0.4440697431564331,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890404224395752,0.2427417337894439,1.1151883602142334,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81121826171875,297.1818542480469,284.9066467285156,1.0,0.7054983377456665,0.3370703458786011,0.3370703458786011,1.0,1.0,-3.727134704589844,0.9333890676498412,2.793745517730713,0.0937043651938438,0.853053629398346,0.853053629398346,0.0,230.2577514648437,235.0,68267.8671875,0.0,4420.9453125,1.0,279.15802001953125,282.7473449707031,297.6982421875,302.1399230957031,293.1499938964844,293.1499938964844,278.45001220703125,38574.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110754132270812,1.0,0.0,0.0,3.553955078125,3.553978681564331,8.42785709664895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.90625,0.0,1447.6715087890625,1895.4371337890625,0.0,3506.58154296875,0.8860020637512207,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359475135803223,0.4421691596508026,0.4016254544258117,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549290537834167,0.6510509252548218,0.6187340617179871,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954625368118286,0.7483133673667908,0.5235430598258972,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848961353302002,0.4648929834365845,0.4440697431564331,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890404224395752,0.2427417337894439,1.1151883602142334,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81121826171875,297.1818542480469,284.9066467285156,1.0,0.7054983377456665,0.3370703458786011,0.3370703458786011,1.0,1.0,-3.727134704589844,0.9333890676498412,2.793745517730713,0.0937043651938438,0.853053629398346,0.853053629398346,0.0,230.2577514648437,235.0,68267.8671875,0.0,4420.9453125,1.0,279.15802001953125,282.7473449707031,297.6982421875,302.1399230957031,293.1499938964844,293.1499938964844,278.45001220703125,38574.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110754132270812,1.0,0.0,0.0,3.553955078125,3.553978681564331,8.42785709664895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.90625,0.0,1447.6715087890625,1895.4371337890625,0.0,3506.58154296875,0.8860020637512207,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339331746101379,0.4416828155517578,0.4010229706764221,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522539377212524,0.6502240300178528,0.6177927851676941,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940899610519408,0.7491260766983032,0.5239209532737732,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470684885978699,0.4646490812301636,0.4437422454357147,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872802376747131,0.2425158321857452,1.1141263246536257,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8038330078125,297.1802062988281,285.00927734375,1.0,0.7058793902397156,0.336892306804657,0.336892306804657,1.0,1.0,-3.724053144454956,0.9318854212760924,2.792167901992798,0.0927838757634162,0.9260022044181824,0.9260022044181824,0.0,231.8491973876953,235.0,67433.5859375,0.0,4422.51708984375,1.0,279.3994140625,282.86895751953125,297.654541015625,301.92822265625,293.1499938964844,293.1499938964844,278.45001220703125,34148.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055011868476868,1.0,0.0,0.0,3.602473497390747,3.602496862411499,8.659541776978585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2900390625,0.0,1467.2574462890625,1895.4371337890625,0.0,3454.80712890625,0.8947852849960327,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325077891349792,0.4412484169006347,0.4007169306278229,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502513408660888,0.6494731903076172,0.6171637177467346,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932172298431396,0.7499876618385315,0.524590015411377,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457260131835938,0.4644681513309479,0.4436363875865936,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6860002279281616,0.2423305511474609,1.1135642528533936,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7973022460937,297.1793518066406,284.989501953125,1.0,0.7063627243041992,0.3367425799369812,0.3367425799369812,1.0,1.0,-3.722928285598755,0.9310511350631714,2.791877031326294,0.0921428948640823,0.930292308330536,0.930292308330536,0.0,233.1332092285156,238.0,67540.5078125,0.0,4427.5625,1.0,279.4425964355469,282.8573608398437,297.6663818359375,301.98590087890625,293.1499938964844,293.1499938964844,278.1499938964844,33790.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903740406036377,1.0,0.0,0.0,3.657652139663696,3.6576759815216064,8.926847385737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.7001953125,0.0,1525.128662109375,1895.4371337890625,0.0,3438.425048828125,0.905203938484192,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280835747718811,0.4392164349555969,0.3992997407913208,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442655444145204,0.6468138694763184,0.6151023507118225,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899567365646362,0.7502605319023132,0.5251247882843018,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416025638580322,0.4632275700569153,0.4428402781486511,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821009516716003,0.2414118349552154,1.1108835935592651,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7770080566406,297.1686706542969,284.9076538085937,1.0,0.7070544958114624,0.3364431262016296,0.3364431262016296,1.0,1.0,-3.715213298797608,0.9277616739273072,2.7874515056610107,0.090598240494728,0.8488069772720337,0.8488069772720337,0.0,236.692626953125,241.0,67946.0859375,0.0,4428.7294921875,1.0,279.1578674316406,282.7558288574219,297.7043151855469,302.1255798339844,293.1499938964844,293.1499938964844,278.45001220703125,38693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909730076789856,1.0,0.0,0.0,3.531320333480835,3.531343698501587,8.320846518472536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2734375,0.0,1424.5911865234375,1895.4371337890625,0.0,3494.098388671875,0.8811997175216675,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280835747718811,0.4392164349555969,0.3992997407913208,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442655444145204,0.6468138694763184,0.6151023507118225,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899567365646362,0.7502605319023132,0.5251247882843018,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416025638580322,0.4632275700569153,0.4428402781486511,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821009516716003,0.2414118349552154,1.1108835935592651,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7770080566406,297.1686706542969,284.9076538085937,1.0,0.7070544958114624,0.3364431262016296,0.3364431262016296,1.0,1.0,-3.715213298797608,0.9277616739273072,2.7874515056610107,0.090598240494728,0.8488069772720337,0.8488069772720337,0.0,236.692626953125,241.0,67946.0859375,0.0,4428.7294921875,1.0,279.1578674316406,282.7558288574219,297.7043151855469,302.1255798339844,293.1499938964844,293.1499938964844,278.45001220703125,38693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909730076789856,1.0,0.0,0.0,3.531320333480835,3.531343698501587,8.320846518472536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2734375,0.0,1424.5911865234375,1895.4371337890625,0.0,3494.098388671875,0.8811997175216675,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246054649353027,0.4381222724914551,0.3982479572296142,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393426775932312,0.6450446248054504,0.6133636832237244,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875096082687378,0.7517409324645996,0.5260526537895203,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383486866950989,0.4626063108444214,0.442226231098175,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788776516914368,0.2407701909542083,1.1081973314285278,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627258300781,297.165771484375,284.98797607421875,1.0,0.7076824307441711,0.3361436426639557,0.3361436426639557,1.0,1.0,-3.7089931964874254,0.9249297380447388,2.784063577651977,0.0889222100377082,0.9227855205535888,0.9227855205535888,0.0,239.6094665527344,244.0,67187.7734375,0.0,4429.9765625,1.0,279.44146728515625,282.86383056640625,297.67486572265625,301.9721374511719,293.1499938964844,293.1499938964844,278.1499938964844,33950.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020931124687196,1.0,0.0,0.0,3.631826639175415,3.631850004196167,8.801232525001979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.375,0.0,1497.7877197265625,1895.4371337890625,0.0,3423.087646484375,0.8997247815132141,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246054649353027,0.4381222724914551,0.3982479572296142,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393426775932312,0.6450446248054504,0.6133636832237244,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875096082687378,0.7517409324645996,0.5260526537895203,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383486866950989,0.4626063108444214,0.442226231098175,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788776516914368,0.2407701909542083,1.1081973314285278,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627258300781,297.165771484375,284.98797607421875,1.0,0.7076824307441711,0.3361436426639557,0.3361436426639557,1.0,1.0,-3.7089931964874254,0.9249297380447388,2.784063577651977,0.0889222100377082,0.9227855205535888,0.9227855205535888,0.0,239.6094665527344,244.0,67187.7734375,0.0,4429.9765625,1.0,279.44146728515625,282.86383056640625,297.67486572265625,301.9721374511719,293.1499938964844,293.1499938964844,278.1499938964844,33950.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020931124687196,1.0,0.0,0.0,3.631826639175415,3.631850004196167,8.801232525001979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.375,0.0,1497.7877197265625,1895.4371337890625,0.0,3423.087646484375,0.8997247815132141,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202306032180786,0.4359685778617859,0.3966987729072571,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332820773124696,0.6422442197799683,0.6111465692520142,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840947985649108,0.7518607974052429,0.5264619588851929,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343402743339539,0.4612165987491607,0.4412713646888733,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749587655067444,0.2396770119667053,1.1046624183654783,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74273681640625,297.1551818847656,284.9078369140625,1.0,0.7081503868103027,0.3359224200248718,0.3359224200248718,1.0,1.0,-3.69956111907959,0.9213855862617492,2.7781753540039062,0.0874283462762832,0.8429731726646423,0.8429731726646423,0.0,243.1420288085937,247.0,67553.9296875,0.0,4426.18359375,1.0,279.1585693359375,282.7647705078125,297.7130432128906,302.1091613769531,293.1499938964844,293.1499938964844,278.45001220703125,38640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077417850494384,1.0,0.0,0.0,3.5051610469818115,3.5051841735839844,8.198025511774176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.4794921875,0.0,1396.8922119140625,1895.4371337890625,0.0,3475.634521484375,0.8752942681312561,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202306032180786,0.4359685778617859,0.3966987729072571,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332820773124696,0.6422442197799683,0.6111465692520142,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840947985649108,0.7518607974052429,0.5264619588851929,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343402743339539,0.4612165987491607,0.4412713646888733,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749587655067444,0.2396770119667053,1.1046624183654783,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74273681640625,297.1551818847656,284.9078369140625,1.0,0.7081503868103027,0.3359224200248718,0.3359224200248718,1.0,1.0,-3.69956111907959,0.9213855862617492,2.7781753540039062,0.0874283462762832,0.8429731726646423,0.8429731726646423,0.0,243.1420288085937,247.0,67553.9296875,0.0,4426.18359375,1.0,279.1585693359375,282.7647705078125,297.7130432128906,302.1091613769531,293.1499938964844,293.1499938964844,278.45001220703125,38640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077417850494384,1.0,0.0,0.0,3.5051610469818115,3.5051841735839844,8.198025511774176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.4794921875,0.0,1396.8922119140625,1895.4371337890625,0.0,3475.634521484375,0.8752942681312561,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167693614959717,0.4347343444824219,0.3955361545085907,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283719658851624,0.640317440032959,0.609275221824646,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.98155677318573,0.7531661987304688,0.5272829532623291,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311803936958313,0.4604446589946747,0.4405252039432525,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717416048049927,0.2388782352209091,1.101285099983215,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72882080078125,297.1524658203125,284.9863586425781,1.0,0.7085829377174377,0.3357011675834656,0.3357011675834656,1.0,1.0,-3.691929340362549,0.9183966517448424,2.773532629013061,0.085854671895504,0.9149017333984376,0.9149017333984376,0.0,246.0161590576172,250.0,66779.6796875,0.0,4423.23193359375,1.0,279.4412536621094,282.87127685546875,297.68536376953125,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999490141868591,1.0,0.0,0.0,3.603431463241577,3.60345458984375,8.664146662340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.3603515625,0.0,1467.138671875,1895.4371337890625,0.0,3403.109130859375,0.8933825492858887,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167693614959717,0.4347343444824219,0.3955361545085907,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283719658851624,0.640317440032959,0.609275221824646,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.98155677318573,0.7531661987304688,0.5272829532623291,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311803936958313,0.4604446589946747,0.4405252039432525,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717416048049927,0.2388782352209091,1.101285099983215,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72882080078125,297.1524658203125,284.9863586425781,1.0,0.7085829377174377,0.3357011675834656,0.3357011675834656,1.0,1.0,-3.691929340362549,0.9183966517448424,2.773532629013061,0.085854671895504,0.9149017333984376,0.9149017333984376,0.0,246.0161590576172,250.0,66779.6796875,0.0,4423.23193359375,1.0,279.4412536621094,282.87127685546875,297.68536376953125,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999490141868591,1.0,0.0,0.0,3.603431463241577,3.60345458984375,8.664146662340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.3603515625,0.0,1467.138671875,1895.4371337890625,0.0,3403.109130859375,0.8933825492858887,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148661255836487,0.4336248636245727,0.3948737978935241,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257368445396424,0.6388896703720093,0.6082782745361328,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800907969474792,0.7531659603118896,0.5275948643684387,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294819593429565,0.4597234725952148,0.4401177167892456,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700435280799866,0.2383020520210266,1.099577784538269,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7191467285156,297.1475830078125,284.8762512207031,1.0,0.7088028192520142,0.3355905711650848,0.3355905711650848,1.0,1.0,-3.68777108192444,0.9167959094047546,2.770975351333618,0.0851618871092796,0.833065927028656,0.833065927028656,0.0,247.6010284423828,250.0,67429.9765625,0.0,4421.72900390625,1.0,279.1995849609375,282.74658203125,297.73455810546875,302.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,38820.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048462510108948,1.0,0.0,0.0,3.5445261001586914,3.544549465179444,8.38319635931839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5546875,0.0,1439.4532470703125,1895.4371337890625,0.0,3448.71533203125,0.8815853595733643,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123905062675476,0.4324720501899719,0.3938848972320556,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224405288696288,0.6373881697654724,0.6069321036338806,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780423641204834,0.7531357407569885,0.5275861024856567,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273003101348877,0.4589270949363708,0.4394457936286926,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678928136825562,0.2376497685909271,1.0971225500106812,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7091369628906,297.1421813964844,284.909912109375,1.0,0.7088721990585327,0.3355160653591156,0.3355160653591156,1.0,1.0,-3.681189775466919,0.9145878553390504,2.766602039337158,0.0843286588788032,0.8375676870346069,0.8375676870346069,0.0,249.50173950195312,253.0,67085.515625,0.0,4415.53564453125,1.0,279.15850830078125,282.7763061523437,297.72491455078125,302.0918884277344,293.1499938964844,293.1499938964844,278.45001220703125,38757.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054651856422424,1.0,0.0,0.0,3.471899509429932,3.4719223976135254,8.043176080718695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.451171875,0.0,1363.5255126953125,1895.4371337890625,0.0,3454.47216796875,0.8681358098983765,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088304400444031,0.4311075806617737,0.3926123082637787,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176504015922546,0.6353113055229187,0.6049274802207947,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753974080085754,0.7542683482170105,0.5282933115959167,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241836428642273,0.4580169320106506,0.4385750293731689,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646960973739624,0.2367152422666549,1.0931533575057983,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956481933594,297.1396789550781,284.9845275878906,1.0,0.7091400027275085,0.3353670537471771,0.3353670537471771,1.0,1.0,-3.672266721725464,0.9114557504653932,2.7608110904693604,0.0828518494963646,0.9066428542137146,0.9066428542137146,0.0,252.3583374023437,256.0,66328.359375,0.0,4408.92431640625,1.0,279.44097900390625,282.87921142578125,297.69775390625,301.94073486328125,293.1499938964844,293.1499938964844,278.1499938964844,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975328803062439,1.0,0.0,0.0,3.572363376617432,3.5723865032196045,8.515390845786897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.521484375,0.0,1434.0621337890625,1895.4371337890625,0.0,3380.576416015625,0.8864352107048035,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088304400444031,0.4311075806617737,0.3926123082637787,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176504015922546,0.6353113055229187,0.6049274802207947,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753974080085754,0.7542683482170105,0.5282933115959167,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241836428642273,0.4580169320106506,0.4385750293731689,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646960973739624,0.2367152422666549,1.0931533575057983,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956481933594,297.1396789550781,284.9845275878906,1.0,0.7091400027275085,0.3353670537471771,0.3353670537471771,1.0,1.0,-3.672266721725464,0.9114557504653932,2.7608110904693604,0.0828518494963646,0.9066428542137146,0.9066428542137146,0.0,252.3583374023437,256.0,66328.359375,0.0,4408.92431640625,1.0,279.44097900390625,282.87921142578125,297.69775390625,301.94073486328125,293.1499938964844,293.1499938964844,278.1499938964844,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975328803062439,1.0,0.0,0.0,3.572363376617432,3.5723865032196045,8.515390845786897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.521484375,0.0,1434.0621337890625,1895.4371337890625,0.0,3380.576416015625,0.8864352107048035,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042973279953003,0.4287481904029846,0.3908611834049225,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120081067085266,0.632262110710144,0.6024587154388428,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717751741409302,0.754092276096344,0.5284852385520935,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203639984130859,0.4563832283020019,0.4373768270015716,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609248518943787,0.2353666573762893,1.088424801826477,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763000488281,297.1297607421875,284.909423828125,1.0,0.709273636341095,0.335218071937561,0.335218071937561,1.0,1.0,-3.6602976322174072,0.9074102640151978,2.752887487411499,0.0813130289316177,0.830694854259491,0.830694854259491,0.0,255.81716918945312,259.0,66604.59375,0.0,4397.7236328125,1.0,279.1590270996094,282.7860717773437,297.73760986328125,302.0741271972656,293.1499938964844,293.1499938964844,278.45001220703125,38691.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029144048690796,1.0,0.0,0.0,3.440214395523072,3.440236806869507,7.897039608906198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.767578125,0.0,1331.0404052734375,1895.4371337890625,0.0,3430.735595703125,0.8609579801559448,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042973279953003,0.4287481904029846,0.3908611834049225,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120081067085266,0.632262110710144,0.6024587154388428,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717751741409302,0.754092276096344,0.5284852385520935,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203639984130859,0.4563832283020019,0.4373768270015716,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609248518943787,0.2353666573762893,1.088424801826477,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763000488281,297.1297607421875,284.909423828125,1.0,0.709273636341095,0.335218071937561,0.335218071937561,1.0,1.0,-3.6602976322174072,0.9074102640151978,2.752887487411499,0.0813130289316177,0.830694854259491,0.830694854259491,0.0,255.81716918945312,259.0,66604.59375,0.0,4397.7236328125,1.0,279.1590270996094,282.7860717773437,297.73760986328125,302.0741271972656,293.1499938964844,293.1499938964844,278.45001220703125,38691.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029144048690796,1.0,0.0,0.0,3.440214395523072,3.440236806869507,7.897039608906198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.767578125,0.0,1331.0404052734375,1895.4371337890625,0.0,3430.735595703125,0.8609579801559448,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006296157836914,0.4272604584693908,0.3894926905632019,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075213670730592,0.6300408244132996,0.6003336310386658,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690369963645936,0.7550489902496338,0.5290849208831787,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172498941421509,0.4553433954715729,0.4363949596881866,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577730774879456,0.2343074232339859,1.0839277505874634,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.12744140625,284.9828796386719,1.0,0.7093973159790039,0.3351480662822723,0.3351480662822723,1.0,1.0,-3.650217056274414,0.904185116291046,2.7460319995880127,0.0799725428223609,0.898095965385437,0.898095965385437,0.0,258.6595153808594,262.0,65836.046875,0.0,4387.89306640625,1.0,279.4407043457031,282.88800048828125,297.7112731933594,301.9232177734375,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894883930683136,1.0,0.0,0.0,3.538481950759888,3.5385046005249023,8.354630836038268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5615234375,0.0,1398.6029052734375,1895.4371337890625,0.0,3355.849853515625,0.8788845539093018,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006296157836914,0.4272604584693908,0.3894926905632019,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075213670730592,0.6300408244132996,0.6003336310386658,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690369963645936,0.7550489902496338,0.5290849208831787,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172498941421509,0.4553433954715729,0.4363949596881866,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577730774879456,0.2343074232339859,1.0839277505874634,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.12744140625,284.9828796386719,1.0,0.7093973159790039,0.3351480662822723,0.3351480662822723,1.0,1.0,-3.650217056274414,0.904185116291046,2.7460319995880127,0.0799725428223609,0.898095965385437,0.898095965385437,0.0,258.6595153808594,262.0,65836.046875,0.0,4387.89306640625,1.0,279.4407043457031,282.88800048828125,297.7112731933594,301.9232177734375,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894883930683136,1.0,0.0,0.0,3.538481950759888,3.5385046005249023,8.354630836038268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5615234375,0.0,1398.6029052734375,1895.4371337890625,0.0,3355.849853515625,0.8788845539093018,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974197268486023,0.4258833825588226,0.3883791267871856,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.903701901435852,0.6279888153076172,0.5985240936279297,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667019248008728,0.7561033964157104,0.5299069285392761,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145203590393066,0.4544540345668793,0.4356679618358612,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.655043363571167,0.2333664745092392,1.080226182937622,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6515808105469,297.126708984375,285.0230407714844,1.0,0.7097144722938538,0.335078090429306,0.335078090429306,1.0,1.0,-3.642359495162964,0.9016278982162476,2.740731716156006,0.0788659378886222,0.9830621480941772,0.9830621480941772,0.0,261.33319091796875,265.0,65415.3359375,0.0,4383.09716796875,1.0,279.7423095703125,282.95867919921875,297.72613525390625,301.8957824707031,293.1499938964844,293.1499938964844,278.45001220703125,31765.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894206285476685,1.0,0.0,0.0,3.712292909622192,3.712316751480103,9.195551342600085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.78125,0.0,1571.362548828125,1895.4371337890625,0.0,3304.7890625,0.9159815311431884,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974197268486023,0.4258833825588226,0.3883791267871856,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.903701901435852,0.6279888153076172,0.5985240936279297,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667019248008728,0.7561033964157104,0.5299069285392761,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145203590393066,0.4544540345668793,0.4356679618358612,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.655043363571167,0.2333664745092392,1.080226182937622,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6515808105469,297.126708984375,285.0230407714844,1.0,0.7097144722938538,0.335078090429306,0.335078090429306,1.0,1.0,-3.642359495162964,0.9016278982162476,2.740731716156006,0.0788659378886222,0.9830621480941772,0.9830621480941772,0.0,261.33319091796875,265.0,65415.3359375,0.0,4383.09716796875,1.0,279.7423095703125,282.95867919921875,297.72613525390625,301.8957824707031,293.1499938964844,293.1499938964844,278.45001220703125,31765.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894206285476685,1.0,0.0,0.0,3.712292909622192,3.712316751480103,9.195551342600085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.78125,0.0,1571.362548828125,1895.4371337890625,0.0,3304.7890625,0.9159815311431884,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953149676322937,0.4245218932628631,0.3875624239444732,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013594388961792,0.6263008713722229,0.5973637104034424,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964968740940094,0.7557345628738403,0.5300389528274536,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127291202545166,0.4535180926322937,0.4351241886615753,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533524990081787,0.2326236367225647,1.077975511550903,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6415710449219,297.1210021972656,284.8734130859375,1.0,0.7098167538642883,0.3350431025028229,0.3350431025028229,1.0,1.0,-3.63678765296936,0.8998547792434692,2.7369327545166016,0.0783035978674888,0.8839777708053589,0.8839777708053589,0.0,263.0334167480469,265.0,66437.546875,0.0,4378.47119140625,1.0,279.49609375,282.79498291015625,297.7830810546875,302.1385803222656,293.1499938964844,293.1499938964844,278.45001220703125,36175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960826396942139,1.0,0.0,0.0,3.701030969619751,3.7010552883148193,9.139842518379736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.4921875,0.0,1592.016357421875,1895.4371337890625,0.0,3367.042236328125,0.9147340059280396,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924590706825256,0.4229843616485595,0.3862926065921783,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982753753662109,0.6243897676467896,0.5957081913948059,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.962405800819397,0.7551690936088562,0.5297175049781799,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.810264527797699,0.4523874819278717,0.4342011511325836,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6511088609695435,0.2317250072956085,1.074646234512329,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63006591796875,297.1136169433594,284.8904113769531,1.0,0.7096985578536987,0.3350121676921844,0.3350121676921844,1.0,1.0,-3.6277689933776855,0.8970688581466675,2.7307000160217285,0.0774318277835846,0.868571400642395,0.868571400642395,0.0,265.1620788574219,268.0,66034.0,0.0,4367.14892578125,1.0,279.457275390625,282.8104553222656,297.7737731933594,302.0728759765625,293.1499938964844,293.1499938964844,278.75,38317.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981147408485413,1.0,0.0,0.0,3.623920202255249,3.623944520950317,8.762954735175299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9248046875,0.0,1521.5616455078125,1895.4371337890625,0.0,3386.004638671875,0.901150405406952,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884514927864075,0.4212099015712738,0.3845661282539367,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937824964523315,0.6218153834342957,0.5931540131568909,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591074585914612,0.755731463432312,0.529937744140625,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066582679748535,0.4510376453399658,0.4328610897064209,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477260589599609,0.2303926646709442,1.068813443183899,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.615966796875,297.1101989746094,284.9815979003906,1.0,0.7095190286636353,0.3349503576755523,0.3349503576755523,1.0,1.0,-3.614244222640991,0.8928520083427429,2.7213923931121826,0.0758121311664581,0.9432672262191772,0.9432672262191772,0.0,268.22723388671875,271.0,65082.8359375,0.0,4349.47021484375,1.0,279.7421264648437,282.9305725097656,297.7366943359375,301.90234375,293.1499938964844,293.1499938964844,278.45001220703125,34049.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905612826347351,1.0,0.0,0.0,3.714530467987061,3.714554786682129,9.206639219883072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.7314453125,0.0,1591.29931640625,1895.4371337890625,0.0,3315.4560546875,0.9183746576309204,1.0,0.0,3.0,1.0,0.0
