time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001102324968087,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0001160802421509,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,8.573651575716212e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001160801839432,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0005506325396709,285.2901611328125,294.1499938964844,298.7914733886719,294.9507751464844,299.48321533203125,298.80517578125,286.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117455329746,2.6274950215565696e-08,0.0011745269875973,-0.0677495077252388,0.0,0.0,0.0,-0.017838442698121,60.0,18.89771842956543,0.0,-9.405756173919144e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001102308742702,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001160785323008,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,8.573524974053726e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001160784668172,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.000550624448806,285.29180908203125,294.1499938964844,298.7832336425781,294.9508056640625,299.4759521484375,298.7969970703125,286.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745230294764,2.6272884312561483e-08,0.0011744967196136,-0.067744143307209,0.0,0.0,0.0,-0.017837356775999,60.0,18.890186309814453,0.0,-9.405474798995785e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001101583839044,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001160022002295,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,8.567886834498495e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001160021420218,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.0005502623971551,285.2953186035156,294.1499938964844,298.76666259765625,294.95074462890625,299.4613647460937,298.780517578125,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737487511709,2.618250860564332e-08,0.0011737225577235,-0.0675089061260223,0.0,0.0,0.0,-0.0177925452589988,60.0,18.86287307739257,0.0,-9.393102828880728e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001101583839044,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001160022002295,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,8.567886834498495e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001160021420218,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.0005502623971551,285.2953186035156,294.1499938964844,298.76666259765625,294.95074462890625,299.4613647460937,298.780517578125,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737487511709,2.618250860564332e-08,0.0011737225577235,-0.0675089061260223,0.0,0.0,0.0,-0.0177925452589988,60.0,18.86287307739257,0.0,-9.393102828880728e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001099836663343,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0001158182130893,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,8.554297528462484e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001158181548817,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.000549389689695,285.29901123046875,294.1499938964844,298.75,294.95050048828125,299.44677734375,298.7639465332031,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718901805579,2.5964737915273872e-08,0.0011718641035258,-0.0669420361518859,0.0,0.0,0.0,-0.017684606835246,60.0,18.820453643798828,0.0,-9.363324693367758e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001099836663343,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0001158182130893,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,8.554297528462484e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001158181548817,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.000549389689695,285.29901123046875,294.1499938964844,298.75,294.95050048828125,299.44677734375,298.7639465332031,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718901805579,2.5964737915273872e-08,0.0011718641035258,-0.0669420361518859,0.0,0.0,0.0,-0.017684606835246,60.0,18.820453643798828,0.0,-9.363324693367758e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001096922133001,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001155112913693,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,8.531628554919735e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001155112331616,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0005479337996803,285.30291748046875,294.1499938964844,298.733154296875,294.9501953125,299.4321594238281,298.7472839355469,286.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687946971505,2.5601504916039643e-08,0.0011687690857797,-0.0659963563084602,0.0,0.0,0.0,-0.0175045914947986,60.0,18.75767517089844,0.0,-9.313758653206605e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001096922133001,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001155112913693,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,8.531628554919735e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001155112331616,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0005479337996803,285.30291748046875,294.1499938964844,298.733154296875,294.9501953125,299.4321594238281,298.7472839355469,286.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687946971505,2.5601504916039643e-08,0.0011687690857797,-0.0659963563084602,0.0,0.0,0.0,-0.0175045914947986,60.0,18.75767517089844,0.0,-9.313758653206605e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001093802493414,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.000115182781883,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,8.507364691467956e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001151827236753,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.00054637552239,285.306884765625,294.1499938964844,298.716064453125,294.9499206542969,299.41754150390625,298.7305603027344,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654769768938,2.5212715470956937e-08,0.0011654518311843,-0.064983956515789,0.0,0.0,0.0,-0.0173118878155946,60.0,18.69222640991211,0.0,-9.260851641101908e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001093802493414,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.000115182781883,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,8.507364691467956e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001151827236753,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.00054637552239,285.306884765625,294.1499938964844,298.716064453125,294.9499206542969,299.41754150390625,298.7305603027344,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654769768938,2.5212715470956937e-08,0.0011654518311843,-0.064983956515789,0.0,0.0,0.0,-0.0173118878155946,60.0,18.69222640991211,0.0,-9.260851641101908e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001091375015676,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001149271483882,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,8.48848358145915e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001149270901805,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0005451629403978,285.30889892578125,294.1499938964844,298.7074279785156,294.9498291015625,299.4102783203125,298.72216796875,286.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628905776888,2.491018769035236e-08,0.0011628656648099,-0.0641960576176643,0.0,0.0,0.0,-0.0171619150787591,60.0,18.64979362487793,0.0,-9.219788665859596e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001088238277588,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001145968344644,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,8.464086567983031e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001145967762568,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0005435961065813,285.3109741210937,294.1499938964844,298.6987609863281,294.94976806640625,299.4029846191406,298.7137756347656,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595397954806,2.4519275498846586e-08,0.001159515348263,-0.0631778016686439,0.0,0.0,0.0,-0.0169680844992399,60.0,18.599403381347656,0.0,-9.166864600729241e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001079326684703,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0001136583960033,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,8.394774340558797e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001136583377956,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0005391446175053,285.315185546875,294.1499938964844,298.68121337890625,294.9496459960937,299.3885192871094,298.6969909667969,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500510154291,2.3408736282704012e-08,0.0011500276159495,-0.0602839663624763,0.0,0.0,0.0,-0.0164175853133201,60.0,18.46353340148925,0.0,-9.017337987415884e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001079326684703,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0001136583960033,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,8.394774340558797e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001136583377956,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0005391446175053,285.315185546875,294.1499938964844,298.68121337890625,294.9496459960937,299.3885192871094,298.6969909667969,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500510154291,2.3408736282704012e-08,0.0011500276159495,-0.0602839663624763,0.0,0.0,0.0,-0.0164175853133201,60.0,18.46353340148925,0.0,-9.017337987415884e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001069511708919,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001126248316722,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,8.318434993270785e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001126247734646,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0005342418444342,285.3194274902344,294.1499938964844,298.6634216308594,294.9495849609375,299.37408447265625,298.6801452636719,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395952897146,2.2185641768146525e-08,0.0011395731708034,-0.0570951290428638,0.0,0.0,0.0,-0.015811264514923,60.0,18.3143310546875,0.0,-8.85407800410576e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001069511708919,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001126248316722,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,8.318434993270785e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001126247734646,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0005342418444342,285.3194274902344,294.1499938964844,298.6634216308594,294.9495849609375,299.37408447265625,298.6801452636719,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395952897146,2.2185641768146525e-08,0.0011395731708034,-0.0570951290428638,0.0,0.0,0.0,-0.015811264514923,60.0,18.3143310546875,0.0,-8.85407800410576e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.000105637438537,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001112414029194,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,8.216255810111761e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001112413519877,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005276795127429,285.32379150390625,294.1499938964844,298.6454162597656,294.9495849609375,299.3598327636719,298.6635131835937,286.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255955323576,2.0548569068523648e-08,0.0011255749268457,-0.052824318408966,0.0,0.0,0.0,-0.0149996988475322,60.0,18.118125915527344,0.0,-8.637891113494336e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.000105637438537,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001112414029194,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,8.216255810111761e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001112413519877,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005276795127429,285.32379150390625,294.1499938964844,298.6454162597656,294.9495849609375,299.3598327636719,298.6635131835937,286.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255955323576,2.0548569068523648e-08,0.0011255749268457,-0.052824318408966,0.0,0.0,0.0,-0.0149996988475322,60.0,18.118125915527344,0.0,-8.637891113494336e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001042220101226,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001097508866223,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,8.106166933430359e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0001097508356906,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0005206092027947,285.3282165527344,294.1499938964844,298.6271667480469,294.9496765136719,299.3456726074219,298.6470031738281,286.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784815480898945e-08,0.001110496232286,-0.0482198484241962,0.0,0.0,0.0,-0.014125345274806,60.0,17.90130043029785,0.0,-8.407960905287838e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001042220101226,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001097508866223,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,8.106166933430359e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0001097508356906,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0005206092027947,285.3282165527344,294.1499938964844,298.6271667480469,294.9496765136719,299.3456726074219,298.6470031738281,286.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784815480898945e-08,0.001110496232286,-0.0482198484241962,0.0,0.0,0.0,-0.014125345274806,60.0,17.90130043029785,0.0,-8.407960905287838e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001034878077916,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001089777360903,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,8.04906158009544e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001089776851586,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0005169417127035,285.3304443359375,294.1499938964844,298.61798095703125,294.9497375488281,299.338623046875,298.63873291015625,286.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.786993664154579e-08,0.00110266613774,-0.0458302572369575,0.0,0.0,0.0,-0.0136717641726136,60.0,17.792400360107422,0.0,-8.289914887882335e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001027133403113,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001081621885532,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.988825382199138e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001081621376215,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0005130731151439,285.3326416015625,294.1499938964844,298.60870361328125,294.9498291015625,299.33154296875,298.6304931640625,286.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904893485047978e-08,0.0010944043751806,-0.043308813124895,0.0,0.0,0.0,-0.0131933018565177,60.0,17.676483154296875,0.0,-8.166298925971206e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001012038483167,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0001065726100932,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,7.871419802540913e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001065725664375,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0005055329529568,285.337158203125,294.1499938964844,298.59002685546875,294.9500427246094,299.3175354003906,298.6142578125,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.502400337471954e-08,0.0010783246252685,-0.0383921489119529,0.0,0.0,0.0,-0.0122608821839094,60.0,17.436477661132812,0.0,-7.928031919846036e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001012038483167,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0001065726100932,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,7.871419802540913e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001065725664375,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0005055329529568,285.337158203125,294.1499938964844,298.59002685546875,294.9500427246094,299.3175354003906,298.6142578125,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.502400337471954e-08,0.0010783246252685,-0.0383921489119529,0.0,0.0,0.0,-0.0122608821839094,60.0,17.436477661132812,0.0,-7.928031919846036e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.9777098512277e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001050701757776,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,7.760450534988195e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001050701248459,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004984060651622,285.3416748046875,294.1499938964844,298.5711364746094,294.9503173828125,299.3036499023437,298.5984802246094,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246246766129845e-08,0.0010631238110363,-0.0337425507605075,0.0,0.0,0.0,-0.0113795744255185,60.0,17.19810676574707,0.0,-7.70606831679288e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.9777098512277e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001050701757776,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,7.760450534988195e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001050701248459,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004984060651622,285.3416748046875,294.1499938964844,298.5711364746094,294.9503173828125,299.3036499023437,298.5984802246094,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246246766129845e-08,0.0010631238110363,-0.0337425507605075,0.0,0.0,0.0,-0.0113795744255185,60.0,17.19810676574707,0.0,-7.70606831679288e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.846915054367857e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.0001036928370012,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.658721006009728e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001036927933455,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004918726044707,285.3462829589844,294.1499938964844,298.552001953125,294.95068359375,299.289794921875,298.5829772949219,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616547723747317e-08,0.0010491891298443,-0.0294782891869545,0.0,0.0,0.0,-0.0105716669932007,60.0,16.96991539001465,0.0,-7.505356336423574e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.846915054367857e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.0001036928370012,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.658721006009728e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001036927933455,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004918726044707,285.3462829589844,294.1499938964844,298.552001953125,294.95068359375,299.289794921875,298.5829772949219,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616547723747317e-08,0.0010491891298443,-0.0294782891869545,0.0,0.0,0.0,-0.0105716669932007,60.0,16.96991539001465,0.0,-7.505356336423574e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.73405913100578e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0001025044111884,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,7.570943853352219e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001025043675326,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0004862352507188,285.3509216308594,294.1499938964844,298.5326538085937,294.9511108398437,299.2760314941406,298.5677795410156,286.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210387202391756e-08,0.0010371652897447,-0.0257976576685905,0.0,0.0,0.0,-0.0098745739087462,60.0,16.762468338012695,0.0,-7.334300988759423e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.73405913100578e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0001025044111884,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,7.570943853352219e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001025043675326,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0004862352507188,285.3509216308594,294.1499938964844,298.5326538085937,294.9511108398437,299.2760314941406,298.5677795410156,286.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210387202391756e-08,0.0010371652897447,-0.0257976576685905,0.0,0.0,0.0,-0.0098745739087462,60.0,16.762468338012695,0.0,-7.334300988759423e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.680858784122393e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.00010194418428,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,7.529565482400358e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001019441406242,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004835777799598,285.353271484375,294.1499938964844,298.5229187011719,294.95135498046875,299.2691650390625,298.5602722167969,286.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.54752454873642e-09,0.0010314994724467,-0.0240622423589229,0.0,0.0,0.0,-0.0095459762960672,60.0,16.66447639465332,0.0,-7.254347877960754e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,9.633141598897056e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001014416993712,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.492452277801931e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001014416557154,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0004811942344531,285.3556213378906,294.1499938964844,298.5130920410156,294.9515991210937,299.2622985839844,298.55279541015625,286.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952985020016513e-09,0.0010264129377901,-0.0225055217742919,0.0,0.0,0.0,-0.0092512229457497,60.0,16.57026481628418,0.0,-7.18300938729044e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.55548748606816e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001006239617709,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.432054553646594e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001006239181151,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004773152759298,285.36041259765625,294.1499938964844,298.49334716796875,294.9521789550781,299.24853515625,298.5380249023437,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985441641267244e-09,0.0010181376710534,-0.0199718009680509,0.0,0.0,0.0,-0.0087715610861778,60.0,16.4083309173584,0.0,-7.067666274451767e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.55548748606816e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001006239617709,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.432054553646594e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001006239181151,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004773152759298,285.36041259765625,294.1499938964844,298.49334716796875,294.9521789550781,299.24853515625,298.5380249023437,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985441641267244e-09,0.0010181376710534,-0.0199718009680509,0.0,0.0,0.0,-0.0087715610861778,60.0,16.4083309173584,0.0,-7.067666274451767e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.489297372056173e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.992694685934111e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.380572787951678e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.992690320359544e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004740089643746,285.3652648925781,294.1499938964844,298.4733581542969,294.9527893066406,299.2347717285156,298.52325439453125,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744441847555e-09,0.0010110873263329,-0.0178118478506803,0.0,0.0,0.0,-0.0083627309650182,60.0,16.266576766967773,0.0,-6.970088861635304e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.489297372056173e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.992694685934111e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.380572787951678e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.992690320359544e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004740089643746,285.3652648925781,294.1499938964844,298.4733581542969,294.9527893066406,299.2347717285156,298.52325439453125,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744441847555e-09,0.0010110873263329,-0.0178118478506803,0.0,0.0,0.0,-0.0083627309650182,60.0,16.266576766967773,0.0,-6.970088861635304e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.441651491215453e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.942521137418224e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,7.343514880631119e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.942516771843656e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004716289695352,285.37017822265625,294.1499938964844,298.45318603515625,294.9535217285156,299.220947265625,298.50830078125,286.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567096644261028e-09,0.001006010104902,-0.0162568837404251,0.0,0.0,0.0,-0.008068430237472,60.0,16.148483276367188,0.0,-6.900268090248576e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.441651491215453e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.942521137418224e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,7.343514880631119e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.942516771843656e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004716289695352,285.37017822265625,294.1499938964844,298.45318603515625,294.9535217285156,299.220947265625,298.50830078125,286.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567096644261028e-09,0.001006010104902,-0.0162568837404251,0.0,0.0,0.0,-0.008068430237472,60.0,16.148483276367188,0.0,-6.900268090248576e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.41304606385529e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.912397945299745e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,7.321265729842708e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.912394307320938e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0004702000878751,285.37518310546875,294.1499938964844,298.43280029296875,294.95428466796875,299.20703125,298.4928894042969,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.0010029613040387,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,16.056529998779297,0.0,-6.858517309638047e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
