time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983680,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.6651965577621e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001017791873891,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,7.517376798205078e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001017791801132,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0004827963421121,286.3654479980469,294.1499938964844,292.04998779296875,291.723388671875,293.28662109375,292.04998779296875,287.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350695329146674e-09,0.0010298130800947,-0.0235468931496143,0.0,0.0,0.0,-0.0094483820721507,60.0,8.011296272277832,-0.0,-7.230691778659093e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.610394772607832e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001012021020869,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.47475351090543e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.000101202094811,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0004800589231308,286.3739929199219,294.1499938964844,292.04998779296875,291.723388671875,293.2644348144531,292.04998779296875,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667909945359042e-09,0.0010239717084914,-0.0217590369284153,0.0,0.0,0.0,-0.0091098817065358,60.0,7.958755970001221,-0.0,-7.148928204969708e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.610394772607832e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001012021020869,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.47475351090543e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.000101202094811,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0004800589231308,286.3739929199219,294.1499938964844,292.04998779296875,291.723388671875,293.2644348144531,292.04998779296875,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667909945359042e-09,0.0010239717084914,-0.0217590369284153,0.0,0.0,0.0,-0.0091098817065358,60.0,7.958755970001221,-0.0,-7.148928204969708e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.558848978485912e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.000100659301097,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.434662256855518e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001006592865451,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0004774840781465,286.3824462890625,294.1499938964844,292.04998779296875,291.723388671875,293.2430725097656,292.04998779296875,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025688558177535e-09,0.0010184801649302,-0.0200772043317556,0.0,0.0,0.0,-0.0087915044277906,60.0,7.908361434936523,-0.0,-7.072446095435225e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.558848978485912e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.000100659301097,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.434662256855518e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001006592865451,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0004774840781465,286.3824462890625,294.1499938964844,292.04998779296875,291.723388671875,293.2430725097656,292.04998779296875,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025688558177535e-09,0.0010184801649302,-0.0200772043317556,0.0,0.0,0.0,-0.0087915044277906,60.0,7.908361434936523,-0.0,-7.072446095435225e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.509478695690632e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0001001394048216,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.396262662950903e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001001393975457,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0004750179359689,286.39080810546875,294.1499938964844,292.04998779296875,291.723388671875,293.2222595214844,292.04998779296875,287.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.4105770409005345e-09,0.001013221219182,-0.0184662118554115,0.0,0.0,0.0,-0.0084865717217326,60.0,7.8598127365112305,-0.0,-6.999577095712084e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.509478695690632e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0001001394048216,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.396262662950903e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001001393975457,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0004750179359689,286.39080810546875,294.1499938964844,292.04998779296875,291.723388671875,293.2222595214844,292.04998779296875,287.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.4105770409005345e-09,0.001013221219182,-0.0184662118554115,0.0,0.0,0.0,-0.0084865717217326,60.0,7.8598127365112305,-0.0,-6.999577095712084e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.484534530201928e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.987672819988802e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,7.376861321972683e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.98767209239304e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0004737719136755,286.3949890136719,294.1499938964844,292.04998779296875,291.723388671875,293.2119140625,292.04998779296875,287.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099797194598523e-09,0.0010105643887072,-0.0176522135734558,0.0,0.0,0.0,-0.0083325076848268,60.0,7.835529804229736,-0.0,-6.962904564034035e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.461278386879712e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.963183401850984e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,7.358774018939584e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.963182674255222e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0004726102342829,286.399169921875,294.1499938964844,292.04998779296875,291.723388671875,293.2015380859375,292.04998779296875,287.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100507455426396e-09,0.0010080854408442,-0.0168932788074016,0.0,0.0,0.0,-0.0081888614222407,60.0,7.811345100402832,-0.0,-6.928800644345756e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.419921116204932e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.919632429955529e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.32660701032728e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.919631702359766e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004705443861894,286.4074401855469,294.1499938964844,292.04998779296875,291.723388671875,293.18145751953125,292.04998779296875,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435698106884,0.0,0.0,0.0,-0.0079334173351526,60.0,7.767065048217773,-0.0,-6.868358326528323e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.419921116204932e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.919632429955529e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.32660701032728e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.919631702359766e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004705443861894,286.4074401855469,294.1499938964844,292.04998779296875,291.723388671875,293.18145751953125,292.04998779296875,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435698106884,0.0,0.0,0.0,-0.0079334173351526,60.0,7.767065048217773,-0.0,-6.868358326528323e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.381733980262652e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.879419667413458e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,7.296905823750421e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.879418212221935e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004686368338298,286.4156494140625,294.1499938964844,292.04998779296875,291.723388671875,293.1620178222656,292.04998779296875,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819013715324672e-09,0.0009996109874919,-0.014297236688435,0.0,0.0,0.0,-0.0076975612901151,60.0,7.725933074951172,-0.0,-6.812783936993584e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.381733980262652e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.879419667413458e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,7.296905823750421e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.879418212221935e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004686368338298,286.4156494140625,294.1499938964844,292.04998779296875,291.723388671875,293.1620178222656,292.04998779296875,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819013715324672e-09,0.0009996109874919,-0.014297236688435,0.0,0.0,0.0,-0.0076975612901151,60.0,7.725933074951172,-0.0,-6.812783936993584e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.346509614260869e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.84232610790059e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.269508932949975e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.842325380304828e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0004668773035518,286.423828125,294.1499938964844,292.04998779296875,291.723388671875,293.1429748535156,292.04998779296875,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.3801527677421745e-09,0.0009958586888387,-0.0131475366652011,0.0,0.0,0.0,-0.0074800015427172,60.0,7.687102317810059,-0.0,-6.761720783288183e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.346509614260869e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.84232610790059e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.269508932949975e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.842325380304828e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0004668773035518,286.423828125,294.1499938964844,292.04998779296875,291.723388671875,293.1429748535156,292.04998779296875,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.3801527677421745e-09,0.0009958586888387,-0.0131475366652011,0.0,0.0,0.0,-0.0074800015427172,60.0,7.687102317810059,-0.0,-6.761720783288183e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.315019997302444e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.80916665866971e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,7.245017332024872e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.809165931073947e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.000465304357931,286.43194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.12432861328125,292.04998779296875,287.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835922065642e-09,0.0009925038320943,-0.0121197262778878,0.0,0.0,0.0,-0.0072855125181376,60.0,7.650693893432617,-0.0,-6.716236100601236e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.315019997302444e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.80916665866971e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,7.245017332024872e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.809165931073947e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.000465304357931,286.43194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.12432861328125,292.04998779296875,287.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835922065642e-09,0.0009925038320943,-0.0121197262778878,0.0,0.0,0.0,-0.0072855125181376,60.0,7.650693893432617,-0.0,-6.716236100601236e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.298687655245884e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.791967022465542e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.23231423762627e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.79196629486978e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0004644884902518,286.4360046386719,294.1499938964844,292.04998779296875,291.723388671875,293.11505126953125,292.04998779296875,287.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784348472952615e-09,0.0009907622588798,-0.0115866065025329,0.0,0.0,0.0,-0.0071846270002424,60.0,7.63236141204834,-0.0,-6.692704346278333e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.284922998631372e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.777471859706566e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.22160839359276e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.777471132110804e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004638009122572,286.4400634765625,294.1499938964844,292.04998779296875,291.723388671875,293.105712890625,292.04998779296875,287.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612856763230866e-09,0.0009892970556393,-0.0111373029649257,0.0,0.0,0.0,-0.0070996172726154,60.0,7.614375114440918,-0.0,-6.672904362403642e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.266235429095104e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,9.757794032339008e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,7.207073940662667e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.757793304743244e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.000462867465103,286.4462280273437,294.1499938964844,292.04998779296875,291.723388671875,293.0917663574219,292.04998779296875,287.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380036777718033e-09,0.0009873047238215,-0.0105273136869072,0.0,0.0,0.0,-0.0069841910153627,60.0,7.5892653465271,-0.0,-6.646071426530399e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.26177017390728e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,9.75309158093296e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,7.203600398497656e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.753090853337198e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004626444133464,286.4481506347656,294.1499938964844,292.04998779296875,291.723388671875,293.08758544921875,292.04998779296875,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324403501954066e-09,0.0009868285851553,-0.0103815523907542,0.0,0.0,0.0,-0.0069566089659929,60.0,7.582680702209473,-0.0,-6.639667304852992e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.24298510653898e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.733309707371518e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,7.188989548012614e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.733308979775757e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0004617060476448,286.4561462402344,294.1499938964844,292.04998779296875,291.723388671875,293.0700378417969,292.04998779296875,287.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090360494757306e-09,0.0009848276386037,-0.0097683416679501,0.0,0.0,0.0,-0.0068405857309699,60.0,7.555302619934082,-0.0,-6.612760472535228e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.24298510653898e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.733309707371518e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,7.188989548012614e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.733308979775757e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0004617060476448,286.4561462402344,294.1499938964844,292.04998779296875,291.723388671875,293.0700378417969,292.04998779296875,287.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090360494757306e-09,0.0009848276386037,-0.0097683416679501,0.0,0.0,0.0,-0.0068405857309699,60.0,7.555302619934082,-0.0,-6.612760472535228e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.22343897400424e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.712726750876756e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.17378716217354e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.712726023280992e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0004607296723406,286.46417236328125,294.1499938964844,292.04998779296875,291.723388671875,293.0523681640625,292.04998779296875,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840179733135e-09,0.0009827448520809,-0.0091302907094359,0.0,0.0,0.0,-0.0067198597826063,60.0,7.527167797088623,-0.0,-6.584821932165141e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.22343897400424e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.712726750876756e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.17378716217354e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.712726023280992e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0004607296723406,286.46417236328125,294.1499938964844,292.04998779296875,291.723388671875,293.0523681640625,292.04998779296875,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840179733135e-09,0.0009827448520809,-0.0091302907094359,0.0,0.0,0.0,-0.0067198597826063,60.0,7.527167797088623,-0.0,-6.584821932165141e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.212860459228978e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.70158725976944e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.165559509303421e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,9.701586532173678e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,0.0004602012631949,286.4721374511719,294.1499938964844,292.04998779296875,291.723388671875,293.0355224609375,292.04998779296875,287.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816216770559,3.7150496012827716e-09,0.0009816179517656,-0.0087849777191877,0.0,0.0,0.0,-0.0066545256413519,60.0,7.505810737609863,-0.0,-6.569726451743918e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.212860459228978e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.70158725976944e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.165559509303421e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,9.701586532173678e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,0.0004602012631949,286.4721374511719,294.1499938964844,292.04998779296875,291.723388671875,293.0355224609375,292.04998779296875,287.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816216770559,3.7150496012827716e-09,0.0009816179517656,-0.0087849777191877,0.0,0.0,0.0,-0.0066545256413519,60.0,7.505810737609863,-0.0,-6.569726451743918e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.205439710058272e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.693772153696044e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,7.159787492128089e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.693772153696044e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0004598305968102,286.47613525390625,294.1499938964844,292.04998779296875,291.723388671875,293.0269775390625,292.04998779296875,287.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622595112773297e-09,0.0009808271424844,-0.0085427314043045,0.0,0.0,0.0,-0.0066086906008422,60.0,7.494174003601074,-0.0,-6.55914647040845e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.20142265385948e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.68954263953492e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,7.15666392352432e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.68954191193916e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.000459629955003,286.4801025390625,294.1499938964844,292.04998779296875,291.723388671875,293.0185852050781,292.04998779296875,287.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572553808339762e-09,0.0009804004803299,-0.0084116123616695,0.0,0.0,0.0,-0.0065838894806802,60.0,7.483839988708496,-0.0,-6.553423759214638e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.19643644010648e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.684291580924764e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,7.152785110520199e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.684290853329004e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004593808553181,286.488037109375,294.1499938964844,292.04998779296875,291.723388671875,293.0021057128906,292.0501403808594,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.5104237294802942e-09,0.000979867298156,-0.008248820900917,0.0,0.0,0.0,-0.0065530794672667,60.0,7.466604232788086,-0.0,-6.546322595113453e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.19643644010648e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.684291580924764e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,7.152785110520199e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.684290853329004e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004593808553181,286.488037109375,294.1499938964844,292.04998779296875,291.723388671875,293.0021057128906,292.0501403808594,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.5104237294802942e-09,0.000979867298156,-0.008248820900917,0.0,0.0,0.0,-0.0065530794672667,60.0,7.466604232788086,-0.0,-6.546322595113453e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.194920130539684e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.682695235824212e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,7.15160567779094e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.682694508228452e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004593051271513,286.4959716796875,294.1499938964844,292.04998779296875,291.723388671875,292.9861145019531,292.0505065917969,287.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491533728805507e-09,0.0009797061793506,-0.0081993248313665,0.0,0.0,0.0,-0.0065437168814241,60.0,7.453677177429199,-0.0,-6.544163966282214e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.194920130539684e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.682695235824212e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,7.15160567779094e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.682694508228452e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004593051271513,286.4959716796875,294.1499938964844,292.04998779296875,291.723388671875,292.9861145019531,292.0505065917969,287.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491533728805507e-09,0.0009797061793506,-0.0081993248313665,0.0,0.0,0.0,-0.0065437168814241,60.0,7.453677177429199,-0.0,-6.544163966282214e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.194482117891312e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.682233940111472e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,7.151265162974596e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.682233212515712e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0004592832410708,286.5038757324219,294.1499938964844,292.0510559082031,291.7244567871094,292.97003173828125,292.0506286621094,287.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486077648773289e-09,0.0009796593803912,-0.0081850290298461,0.0,0.0,0.0,-0.0065410109236836,60.0,7.439856052398682,-0.0,-6.543540820302951e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.194482117891312e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.682233940111472e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,7.151265162974596e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.682233212515712e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0004592832410708,286.5038757324219,294.1499938964844,292.0510559082031,291.7244567871094,292.97003173828125,292.0506286621094,287.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486077648773289e-09,0.0009796593803912,-0.0081850290298461,0.0,0.0,0.0,-0.0065410109236836,60.0,7.439856052398682,-0.0,-6.543540820302951e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.197745384881272e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.685670374892652e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,7.153803016990423e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,9.68566964729689e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0004594462516251,286.51177978515625,294.1499938964844,292.05419921875,291.7275695800781,292.9543151855469,292.0509338378906,287.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526730019132173e-09,0.0009800067637115,-0.0082915471866726,0.0,0.0,0.0,-0.0065611633472144,60.0,7.431728363037109,-0.0,-6.548185638166616e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.197745384881272e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.685670374892652e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,7.153803016990423e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,9.68566964729689e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0004594462516251,286.51177978515625,294.1499938964844,292.05419921875,291.7275695800781,292.9543151855469,292.0509338378906,287.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526730019132173e-09,0.0009800067637115,-0.0082915471866726,0.0,0.0,0.0,-0.0065611633472144,60.0,7.431728363037109,-0.0,-6.548185638166616e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.20059610507451e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.688671707408504e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,7.156020728871226e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.68867097981274e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0004595886566676,286.5157165527344,294.1499938964844,292.0565185546875,291.7298278808594,292.9466857910156,292.0514221191406,287.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803149150684,3.562244055288488e-09,0.0009803113061934,-0.0083846002817153,0.0,0.0,0.0,-0.0065787732601165,60.0,7.430692672729492,-0.0,-6.552244968816012e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.203307126881556e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.691526793176308e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,7.158129301387817e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.691526065580548e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004597240767907,286.5196533203125,294.1499938964844,292.0592956542969,291.73260498046875,292.93902587890625,292.0518798828125,287.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596023034901918e-09,0.0009806008310988,-0.0084731066599488,0.0,0.0,0.0,-0.0065955226309597,60.0,7.429333686828613,-0.0,-6.556107479127604e-08,0.0,282.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
