time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000480,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9041102528572084,0.3072631657123565,0.2768495082855224,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628526329994202,0.2676823139190674,0.2541220486164093,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8866986632347107,0.2903363704681396,0.2034776508808136,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224330544471741,0.2299116402864456,0.2185347527265548,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7039685845375061,0.1422288417816162,0.644996702671051,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,285.03125,1.0,0.3675627708435058,1.0,1.0,0.0,1.0,-1.9180347919464111,1.9180318117141724,2.970564310089685e-06,1.4812201261520386,0.9644748568534852,0.9644748568534852,0.0,65.97428131103516,40.0,55901.09375,0.0,618.0079956054688,1.0,281.34246826171875,283.9676818847656,297.8983764648437,301.4560546875,293.1499938964844,293.1499938964844,280.04998779296875,32483.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328067064285278,1.0,0.0,0.0,3.6886723041534415,3.688696146011353,9.078904099624195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.490234375,0.0,1550.0296630859375,1895.4371337890625,0.0,2774.58837890625,0.911334753036499,1.0,0.0,3.0,1.0,0.0
18000540,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9424318075180054,0.3079339265823364,0.2774745225906372,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8962016701698303,0.26918625831604,0.2554011046886444,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9226588010787964,0.2916141450405121,0.2043075710535049,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8520470261573792,0.2313919365406036,0.2197622507810592,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7299066185951233,0.1431029140949249,0.647765040397644,284.8758850097656,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2307434082031,284.8835754394531,1.0,0.3612965643405914,1.0,1.0,0.0,1.0,-1.926119685173035,1.926116704940796,2.995305294462014e-06,1.4875805377960205,0.8509116768836975,0.8509116768836975,0.0,58.22475814819336,40.0,56698.4921875,0.0,598.616943359375,1.0,281.0650634765625,283.8168029785156,297.9896850585937,301.6898498535156,293.1499938964844,293.1499938964844,280.04998779296875,39456.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416341543197632,1.0,0.0,0.0,3.6034672260284415,3.603491544723511,8.664320034768025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5322265625,0.0,1507.5433349609375,1895.4371337890625,0.0,2856.987060546875,0.8964990973472595,1.0,0.0,3.0,1.0,0.0
18000600,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9533365964889526,0.3080860376358032,0.2775005996227264,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9061237573623656,0.2695549428462982,0.2556477785110473,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9340487718582152,0.2919242680072784,0.2044445425271988,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8610008358955383,0.2317572981119156,0.2200084179639816,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7370850443840027,0.1433237642049789,0.6483099460601807,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2306823730469,284.9093933105469,1.0,0.359624445438385,1.0,1.0,0.0,1.0,-1.927561521530152,1.9275585412979128,2.999713842655183e-06,1.488703727722168,0.859776496887207,0.859776496887207,0.0,56.26214218139648,28.0,56745.76171875,0.0,593.2355346679688,1.0,281.0572204589844,283.84246826171875,297.9876708984375,301.6727294921875,293.1499938964844,293.1499938964844,280.3500061035156,39085.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418446183204651,1.0,0.0,0.0,3.578097343444824,3.5781211853027344,8.542747877982038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8349609375,0.0,1477.26904296875,1895.4371337890625,0.0,2858.95458984375,0.8920024633407593,1.0,0.0,3.0,1.0,0.0
18000660,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102546334266662,0.2703208327293396,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726981520652772,0.272064596414566,0.2574269473552704,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.994626522064209,0.2942739725112915,0.2056186199188232,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.920998990535736,0.2341772317886352,0.2217258363962173,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851161956787109,0.1448661088943481,0.6527448296546936,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418212890625,285.0405578613281,1.0,0.3506792783737182,1.0,1.0,0.0,1.0,-1.9301987886428835,1.9301958084106443,3.0071439596213168e-06,1.490311622619629,0.9998332858085632,0.9998332858085632,0.0,46.57516479492188,46.0,56744.23828125,0.0,563.2365112304688,1.0,281.34283447265625,283.9642944335937,297.9837951660156,301.6047058105469,293.1499938964844,293.1499938964844,280.04998779296875,31827.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349159359931946,1.0,0.0,0.0,3.751314878463745,3.7513391971588135,9.389886486133036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.1748046875,0.0,1616.748046875,1895.4371337890625,0.0,2794.25390625,0.9250319600105286,1.0,0.0,3.0,1.0,0.0
18000720,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102546334266662,0.2703208327293396,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726981520652772,0.272064596414566,0.2574269473552704,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.994626522064209,0.2942739725112915,0.2056186199188232,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.920998990535736,0.2341772317886352,0.2217258363962173,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851161956787109,0.1448661088943481,0.6527448296546936,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418212890625,285.0405578613281,1.0,0.3506792783737182,1.0,1.0,0.0,1.0,-1.9301987886428835,1.9301958084106443,3.0071439596213168e-06,1.490311622619629,0.9998332858085632,0.9998332858085632,0.0,46.57516479492188,46.0,56744.23828125,0.0,563.2365112304688,1.0,281.34283447265625,283.9642944335937,297.9837951660156,301.6047058105469,293.1499938964844,293.1499938964844,280.04998779296875,31827.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349159359931946,1.0,0.0,0.0,3.751314878463745,3.7513391971588135,9.389886486133036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.1748046875,0.0,1616.748046875,1895.4371337890625,0.0,2794.25390625,0.9250319600105286,1.0,0.0,3.0,1.0,0.0
18000780,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3149402439594269,0.2674052715301513,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9783319234848022,0.2740165293216705,0.2594363689422607,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9988596439361572,0.296297013759613,0.206974372267723,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.928112268447876,0.2361375093460083,0.2237161695957183,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7906521558761597,0.1462088972330093,0.6590813398361206,284.88482666015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.257568359375,284.8926696777344,1.0,0.3509528338909149,1.0,1.0,0.0,1.0,-1.928674817085266,1.9286717176437376,3.0046373922232306e-06,1.4906249046325684,0.8684133291244507,0.8684133291244507,0.0,46.12084197998047,64.0,57345.25390625,0.0,564.1578979492188,1.0,281.0572204589844,283.8193359375,298.055419921875,301.78564453125,293.1499938964844,293.1499938964844,280.3500061035156,39272.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439322113990784,1.0,0.0,0.0,3.6394119262695312,3.6394364833831774,8.838035796543409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4697265625,0.0,1545.837890625,1895.4371337890625,0.0,2878.47509765625,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
18000840,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3149402439594269,0.2674052715301513,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9783319234848022,0.2740165293216705,0.2594363689422607,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9988596439361572,0.296297013759613,0.206974372267723,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.928112268447876,0.2361375093460083,0.2237161695957183,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7906521558761597,0.1462088972330093,0.6590813398361206,284.88482666015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.257568359375,284.8926696777344,1.0,0.3509528338909149,1.0,1.0,0.0,1.0,-1.928674817085266,1.9286717176437376,3.0046373922232306e-06,1.4906249046325684,0.8684133291244507,0.8684133291244507,0.0,46.12084197998047,64.0,57345.25390625,0.0,564.1578979492188,1.0,281.0572204589844,283.8193359375,298.055419921875,301.78564453125,293.1499938964844,293.1499938964844,280.3500061035156,39272.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439322113990784,1.0,0.0,0.0,3.6394119262695312,3.6394364833831774,8.838035796543409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4697265625,0.0,1545.837890625,1895.4371337890625,0.0,2878.47509765625,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
18000900,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3167882561683655,0.2729590833187103,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9732458591461182,0.2752183973789215,0.2604008316993713,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9950057864189148,0.2977228760719299,0.2079414576292038,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9223538637161256,0.2373475432395935,0.2247397899627685,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7864931225776672,0.1470404267311096,0.6624966859817505,285.0481262207031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2656555175781,285.059326171875,1.0,0.3539377748966217,1.0,1.0,0.0,1.0,-1.94063663482666,1.940633535385132,3.0400537980312947e-06,1.4990228414535522,0.9805311560630798,0.9805311560630798,0.0,47.27737808227539,64.0,57157.4375,0.0,577.3402709960938,1.0,281.3021240234375,283.9868469238281,298.01727294921875,301.6126403808594,293.1499938964844,293.1499938964844,280.3500061035156,33591.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378561735153198,1.0,0.0,0.0,3.7013678550720215,3.701391935348511,9.141506325249792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.275390625,0.0,1572.7962646484375,1895.4371337890625,0.0,2821.692138671875,0.9173476099967957,1.0,0.0,3.0,1.0,0.0
18000960,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3179227113723755,0.2757788300514221,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9716659784317015,0.2767024934291839,0.2617532610893249,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9935476183891296,0.2988732755184173,0.2088725566864013,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.920718252658844,0.2387723922729492,0.2260247319936752,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7854478359222412,0.1480366140604019,0.6667467355728149,285.0751037597656,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2703552246094,285.076416015625,1.0,0.358821839094162,1.0,1.0,0.0,1.0,-1.9677951335906985,1.9677919149398804,3.123773012703168e-06,1.519747972488403,1.0,1.0,0.0,48.40391159057617,82.0,57939.453125,0.0,596.82470703125,1.0,281.3426513671875,283.989990234375,298.05047607421875,301.7267761230469,293.1499938964844,293.1499938964844,280.04998779296875,32451.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371625542640686,1.0,0.0,0.0,3.795233249664306,3.795258045196533,9.6110363756452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.5673828125,0.0,1673.2265625,1895.4371337890625,0.0,2815.216796875,0.9352839589118958,1.0,0.0,3.0,1.0,0.0
18001020,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9907395839691162,0.3169532418251037,0.2859225869178772,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9493065476417542,0.2781742811203003,0.2634414136409759,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9742597937583924,0.299946516752243,0.2098486572504043,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8986691832542419,0.2402195185422897,0.2276626974344253,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7682951092720032,0.1490708589553833,0.6724417209625244,284.93017578125,284.95001220703125,297.2636413574219,295.0814819335937,297.2634582519531,297.2636413574219,284.9209899902344,1.0,0.3660193383693695,1.0,1.0,0.0,1.0,-1.9913893938064573,1.99138617515564,3.198719014108065e-06,1.5385442972183228,0.9499955177307128,0.9499955177307128,0.0,52.592681884765625,82.0,59572.96484375,0.0,629.0025024414062,1.0,281.07989501953125,283.8071594238281,298.1341857910156,302.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,34530.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467610478401184,1.0,0.0,0.0,3.8300020694732666,3.830027580261232,9.787939916350297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2978515625,0.0,1731.2664794921875,1895.4371337890625,0.0,2904.943603515625,0.94363272190094,1.0,0.0,3.0,1.0,0.0
18001080,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9668879508972168,0.3161014318466186,0.2852550446987152,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9222241640090942,0.2789800465106964,0.2644372880458832,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.948961079120636,0.3005005717277527,0.2103982120752334,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.875975489616394,0.2410321682691574,0.2286587059497833,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7499304413795471,0.1496503949165344,0.6760706901550293,284.9149475097656,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582092285156,284.9174194335937,1.0,0.3712973296642303,1.0,1.0,0.0,1.0,-1.998298168182373,1.9982949495315552,3.2204511626332533e-06,1.5437819957733154,0.9308289885520936,0.9308289885520936,0.0,57.24461364746094,100.0,59711.26171875,0.0,650.0682983398438,1.0,281.0565185546875,283.80621337890625,298.136962890625,302.00567626953125,293.1499938964844,293.1499938964844,279.75,36335.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849833071231842,1.0,0.0,0.0,3.803966760635376,3.80399227142334,9.6553208095429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.7783203125,0.0,1713.9205322265625,1895.4371337890625,0.0,2933.70703125,0.939704954624176,1.0,0.0,3.0,1.0,0.0
18001140,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9043242931365968,0.3151506185531616,0.2845028936862945,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8691591024398804,0.2808737158775329,0.2667343616485595,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8906577229499817,0.301861047744751,0.2116957306861877,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8298336863517761,0.2429539859294891,0.2309849560260772,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7121022343635559,0.1510137319564819,0.6846451759338379,284.8894348144531,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.89910888671875,1.0,0.3856913149356842,1.0,1.0,0.0,1.0,-2.014801263809204,2.0147979259490967,3.2731040846556425e-06,1.5565670728683472,0.8515217304229736,0.8515217304229736,0.0,70.68073272705078,118.0,60391.0234375,0.0,709.16650390625,1.0,280.7572937011719,283.7855529785156,298.1463317871094,302.06988525390625,293.1499938964844,293.1499938964844,280.04998779296875,40847.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574755787849426,1.0,0.0,0.0,3.578826427459717,3.578850507736206,8.546229537387262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2373046875,0.0,1490.9805908203125,1895.4371337890625,0.0,3005.331298828125,0.8946126103401184,1.0,0.0,3.0,1.0,0.0
18001200,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9043242931365968,0.3151506185531616,0.2845028936862945,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8691591024398804,0.2808737158775329,0.2667343616485595,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8906577229499817,0.301861047744751,0.2116957306861877,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8298336863517761,0.2429539859294891,0.2309849560260772,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7121022343635559,0.1510137319564819,0.6846451759338379,284.8894348144531,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.89910888671875,1.0,0.3856913149356842,1.0,1.0,0.0,1.0,-2.014801263809204,2.0147979259490967,3.2731040846556425e-06,1.5565670728683472,0.8515217304229736,0.8515217304229736,0.0,70.68073272705078,118.0,60391.0234375,0.0,709.16650390625,1.0,280.7572937011719,283.7855529785156,298.1463317871094,302.06988525390625,293.1499938964844,293.1499938964844,280.04998779296875,40847.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574755787849426,1.0,0.0,0.0,3.578826427459717,3.578850507736206,8.546229537387262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2373046875,0.0,1490.9805908203125,1895.4371337890625,0.0,3005.331298828125,0.8946126103401184,1.0,0.0,3.0,1.0,0.0
18001260,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615955114364624,0.3159116208553314,0.2855856418609619,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8320016264915466,0.283338338136673,0.2696089446544647,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8506125211715698,0.3039683699607849,0.213566169142723,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943283319473267,0.245380163192749,0.2338257580995559,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6797889471054077,0.1527085304260254,0.6948821544647217,284.8333740234375,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153381347656,1.0,0.4014539420604706,0.8345270156860352,0.8345270156860352,0.4000000059604645,1.0,-2.0375003814697266,1.3903471231460571,0.647153377532959,0.929310977458954,0.8098179697990417,0.8098179697990417,0.0,85.81864166259766,121.0,53483.19140625,0.0,778.7476806640625,1.0,281.0419921875,283.62213134765625,298.0948486328125,301.72296142578125,293.1499938964844,293.1499938964844,280.3500061035156,40105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447694182395935,1.0,0.0,0.0,3.586205005645752,3.5862293243408203,8.58150656313228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.359375,0.0,1493.526123046875,1895.4371337890625,0.0,2886.306640625,0.8905307650566101,1.0,0.0,3.0,1.0,0.0
18001320,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615955114364624,0.3159116208553314,0.2855856418609619,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8320016264915466,0.283338338136673,0.2696089446544647,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8506125211715698,0.3039683699607849,0.213566169142723,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943283319473267,0.245380163192749,0.2338257580995559,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6797889471054077,0.1527085304260254,0.6948821544647217,284.8333740234375,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153381347656,1.0,0.4014539420604706,0.8345270156860352,0.8345270156860352,0.4000000059604645,1.0,-2.0375003814697266,1.3903471231460571,0.647153377532959,0.929310977458954,0.8098179697990417,0.8098179697990417,0.0,85.81864166259766,121.0,53483.19140625,0.0,778.7476806640625,1.0,281.0419921875,283.62213134765625,298.0948486328125,301.72296142578125,293.1499938964844,293.1499938964844,280.3500061035156,40105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447694182395935,1.0,0.0,0.0,3.586205005645752,3.5862293243408203,8.58150656313228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.359375,0.0,1493.526123046875,1895.4371337890625,0.0,2886.306640625,0.8905307650566101,1.0,0.0,3.0,1.0,0.0
18001380,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8386438488960266,0.316306471824646,0.2862723767757416,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120428919792175,0.2854625880718231,0.2720178663730621,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8295689821243286,0.305644690990448,0.2150279432535171,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.773999035358429,0.2475196421146392,0.2362525016069412,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624583005905151,0.1542342007160186,0.703697919845581,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666381835937,1.0,0.4128724038600921,0.6690540313720703,0.6690540313720703,0.800000011920929,1.0,-2.056472063064575,0.8986567854881287,1.1578152179718018,0.4342283606529236,0.7597684264183044,0.7597684264183044,0.0,97.18888854980467,109.0,45167.46875,0.0,834.1859130859375,1.0,281.3396301269531,283.66851806640625,297.97760009765625,300.99432373046875,293.1499938964844,293.1499938964844,280.6499938964844,43964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015411496162415,1.0,0.0,0.0,3.228626012802124,3.2286477088928223,6.95550738782913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.01416015625,0.0,1165.6680908203125,1895.4371337890625,0.0,2485.524169921875,0.8183574676513672,1.0,0.0,3.0,1.0,0.0
18001440,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8386438488960266,0.316306471824646,0.2862723767757416,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120428919792175,0.2854625880718231,0.2720178663730621,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8295689821243286,0.305644690990448,0.2150279432535171,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.773999035358429,0.2475196421146392,0.2362525016069412,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624583005905151,0.1542342007160186,0.703697919845581,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666381835937,1.0,0.4128724038600921,0.6690540313720703,0.6690540313720703,0.800000011920929,1.0,-2.056472063064575,0.8986567854881287,1.1578152179718018,0.4342283606529236,0.7597684264183044,0.7597684264183044,0.0,97.18888854980467,109.0,45167.46875,0.0,834.1859130859375,1.0,281.3396301269531,283.66851806640625,297.97760009765625,300.99432373046875,293.1499938964844,293.1499938964844,280.6499938964844,43964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015411496162415,1.0,0.0,0.0,3.228626012802124,3.2286477088928223,6.95550738782913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.01416015625,0.0,1165.6680908203125,1895.4371337890625,0.0,2485.524169921875,0.8183574676513672,1.0,0.0,3.0,1.0,0.0
18001500,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8352910280227661,0.3170353174209595,0.2867745459079742,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8093809485435486,0.2868391871452331,0.2732488214969635,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8267568349838257,0.3068639636039734,0.2158048301935196,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7715529203414917,0.2488696426153183,0.2374756783246994,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6605175733566284,0.1551907658576965,0.707939863204956,285.0039978027344,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2646179199219,285.00701904296875,1.0,0.415588229894638,0.5863175988197327,0.5863175988197327,1.0,1.0,-2.066048383712769,0.8266457319259644,1.2394025325775146,0.3601368963718414,0.8496730923652649,0.8496730923652649,0.0,99.47425842285156,109.0,43925.1015625,0.0,850.8505859375,1.0,281.5859375,283.803955078125,297.95782470703125,300.7592468261719,293.1499938964844,293.1499938964844,280.6499938964844,35488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762831449508667,1.0,0.0,0.0,3.2619779109954834,3.261998176574707,7.099950494193763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.2861328125,0.0,1139.38671875,1895.4371337890625,0.0,2256.833740234375,0.8219502568244934,1.0,0.0,3.0,1.0,0.0
18001560,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358950614929199,0.3179064393043518,0.2875468134880066,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8106303811073303,0.2883301377296448,0.2746357023715973,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.827756404876709,0.3082029521465301,0.2167276889085769,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7729382514953613,0.2503289878368377,0.2388318181037902,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6619061231613159,0.1562461704015731,0.7125466465950012,284.98858642578125,284.95001220703125,297.2763671875,295.2021179199219,297.27252197265625,297.2698669433594,284.9914245605469,1.0,0.417025476694107,0.5986920595169067,0.5986920595169067,1.0,1.0,-2.076910972595215,0.8362738490104675,1.2406370639801023,0.3672803342342376,0.8541339039802551,0.8541339039802551,0.0,99.8143310546875,97.0,43980.40625,0.0,861.8310546875,1.0,281.6378173828125,283.7896423339844,298.0268859863281,300.8388671875,293.1499938964844,293.1499938964844,280.95001220703125,34268.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611692547798157,1.0,0.0,0.0,3.330250024795532,3.330270767211914,7.400259960377298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.2177734375,0.0,1193.857421875,1895.4371337890625,0.0,2122.836181640625,0.8326634764671326,1.0,0.0,3.0,1.0,0.0
18001620,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.839800238609314,0.3191508948802948,0.2884590029716491,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8152786493301392,0.2902696430683136,0.2762925922870636,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8320719003677368,0.3099740743637085,0.217823714017868,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7777881622314453,0.2522210776805877,0.2404540479183197,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6663786768913269,0.1576349139213562,0.7180975079536438,285.11834716796875,284.95001220703125,297.27618408203125,295.217041015625,297.2767639160156,297.2770690917969,285.1210021972656,1.0,0.4173759520053863,0.6134532690048218,0.6134532690048218,1.0,1.0,-2.089926242828369,0.8539135456085205,1.236012578010559,0.3819301724433899,0.981683909893036,0.981683909893036,0.0,98.50833129882812,97.0,43981.50390625,0.0,869.0031127929688,1.0,281.9082946777344,283.9203186035156,298.0826110839844,300.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,29353.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464022636413574,1.0,0.0,0.0,3.487232446670532,3.4872536659240723,8.1143753050128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.22705078125,0.0,1311.9952392578125,1895.4371337890625,0.0,1994.40771484375,0.8652414083480835,1.0,0.0,3.0,1.0,0.0
18001680,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.844460666179657,0.3200492262840271,0.2892014980316162,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8202604651451111,0.2916435301303863,0.2775025963783264,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8369338512420654,0.3112301230430603,0.2186413556337356,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.783057451248169,0.2535627782344818,0.2416314333677292,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.671180009841919,0.158638596534729,0.7221341729164124,285.1064147949219,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.2824401855469,285.1025085449219,1.0,0.4169822633266449,0.6234409809112549,0.6234409809112549,1.0,1.0,-2.099515199661255,0.8655644059181213,1.2339507341384888,0.3913891911506653,1.0,1.0,0.0,96.71153259277344,85.0,44444.9765625,0.0,871.3457641601562,1.0,281.9407653808594,283.8951110839844,298.15728759765625,300.9750671386719,293.1499938964844,293.1499938964844,280.6499938964844,29203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446072697639465,1.0,0.0,0.0,3.600815534591675,3.6008379459381104,8.651572898088489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.94189453125,0.0,1428.9644775390625,1895.4371337890625,0.0,1978.9814453125,0.8889819979667664,1.0,0.0,3.0,1.0,0.0
18001740,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.85738205909729,0.3208426237106323,0.2900868058204651,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8336114883422852,0.2939492762088775,0.2796991169452667,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503799438476562,0.313090056180954,0.2200013995170593,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7974221110343933,0.2558963298797607,0.2438216805458068,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6843194961547852,0.1604789048433303,0.7299327850341797,284.9017333984375,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860107421875,284.90240478515625,1.0,0.4146248698234558,0.6452200412750244,0.6452200412750244,1.0,1.0,-2.1168525218963623,0.8875592947006226,1.2292933464050293,0.4094632267951965,0.8962180018424988,0.8962180018424988,0.0,91.47040557861328,85.0,45938.46484375,0.0,868.410888671875,1.0,281.6620483398437,283.6771850585937,298.3058166503906,301.3200378417969,293.1499938964844,293.1499938964844,280.6499938964844,35462.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760445773601532,1.0,0.0,0.0,3.641104936599731,3.6411287784576416,8.846259333950002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.39208984375,0.0,1519.2811279296875,1895.4371337890625,0.0,2116.48388671875,0.9019903540611268,1.0,0.0,3.0,1.0,0.0
18001800,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8593690991401672,0.320914089679718,0.2901087403297424,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8356452584266663,0.2942347824573517,0.2799316644668579,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8524547815322876,0.3133091032505035,0.2201258093118667,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7996024489402771,0.2561891376972198,0.2440617978572845,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6863176226615906,0.1607123911380767,0.730816125869751,284.9043884277344,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860412597656,284.90625,1.0,0.4141586124897003,0.648189902305603,0.648189902305603,1.0,1.0,-2.118657112121582,0.8901264071464539,1.228530764579773,0.4116101562976837,0.8941336870193481,0.8941336870193481,0.0,90.65894317626952,73.0,45988.82421875,0.0,867.1397705078125,1.0,281.6578674316406,283.68096923828125,298.3061218261719,301.3197631835937,293.1499938964844,293.1499938964844,280.95001220703125,35861.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615468502044678,1.0,0.0,0.0,3.634363174438477,3.6343870162963854,8.813530598672514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.83740234375,0.0,1514.8111572265625,1895.4371337890625,0.0,2126.154296875,0.9011992812156676,1.0,0.0,3.0,1.0,0.0
18001860,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8830125331878662,0.3227179646492004,0.2910196781158447,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8589863777160645,0.2973644435405731,0.2822850346565246,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8766051530838013,0.3160475194454193,0.2215540558099746,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.822790265083313,0.2592957019805908,0.2464221566915512,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7083401083946228,0.1631127446889877,0.7391909956932068,285.0627746582031,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.06219482421875,1.0,0.4094870984554291,0.6468595862388611,0.6468595862388611,1.0,1.0,-2.137181043624878,0.8984733819961548,1.2387075424194336,0.4156233668327331,1.0,1.0,0.0,82.34740447998047,61.0,45803.078125,0.0,854.0559692382812,1.0,281.9430236816406,283.8373718261719,298.2733764648437,301.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,32224.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574151754379272,1.0,0.0,0.0,3.782694101333618,3.7827186584472656,9.547633226247854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.49755859375,0.0,1656.5958251953125,1895.4371337890625,0.0,2089.939208984375,0.932214617729187,1.0,0.0,3.0,1.0,0.0
18001920,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8830125331878662,0.3227179646492004,0.2910196781158447,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8589863777160645,0.2973644435405731,0.2822850346565246,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8766051530838013,0.3160475194454193,0.2215540558099746,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.822790265083313,0.2592957019805908,0.2464221566915512,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7083401083946228,0.1631127446889877,0.7391909956932068,285.0627746582031,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.06219482421875,1.0,0.4094870984554291,0.6468595862388611,0.6468595862388611,1.0,1.0,-2.137181043624878,0.8984733819961548,1.2387075424194336,0.4156233668327331,1.0,1.0,0.0,82.34740447998047,61.0,45803.078125,0.0,854.0559692382812,1.0,281.9430236816406,283.8373718261719,298.2733764648437,301.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,32224.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574151754379272,1.0,0.0,0.0,3.782694101333618,3.7827186584472656,9.547633226247854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.49755859375,0.0,1656.5958251953125,1895.4371337890625,0.0,2089.939208984375,0.932214617729187,1.0,0.0,3.0,1.0,0.0
18001980,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9183913469314576,0.3238201737403869,0.291930615901947,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8934285640716553,0.3001266717910766,0.2846807241439819,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9120897650718688,0.318256676197052,0.2229845076799392,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8538957834243774,0.2621010541915893,0.248833492398262,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7358409762382507,0.1653857231140136,0.7479438781738281,284.8853454589844,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8888244628906,1.0,0.4037798643112182,0.6455292701721191,0.6455292701721191,1.0,1.0,-2.1562836170196533,0.9065725207328796,1.2497111558914185,0.4193877577781677,0.9030309319496156,0.9030309319496156,0.0,72.69183349609375,49.0,47035.1640625,0.0,836.2901611328125,1.0,281.656005859375,283.6458435058594,298.3485717773437,301.4432983398437,293.1499938964844,293.1499938964844,280.3500061035156,37515.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717758417129517,1.0,0.0,0.0,3.755976676940918,3.756002187728882,9.413238899469434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9560546875,0.0,1665.965576171875,1895.4371337890625,0.0,2216.6240234375,0.92963969707489,1.0,0.0,3.0,1.0,0.0
18002040,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9183913469314576,0.3238201737403869,0.291930615901947,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8934285640716553,0.3001266717910766,0.2846807241439819,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9120897650718688,0.318256676197052,0.2229845076799392,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8538957834243774,0.2621010541915893,0.248833492398262,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7358409762382507,0.1653857231140136,0.7479438781738281,284.8853454589844,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8888244628906,1.0,0.4037798643112182,0.6455292701721191,0.6455292701721191,1.0,1.0,-2.1562836170196533,0.9065725207328796,1.2497111558914185,0.4193877577781677,0.9030309319496156,0.9030309319496156,0.0,72.69183349609375,49.0,47035.1640625,0.0,836.2901611328125,1.0,281.656005859375,283.6458435058594,298.3485717773437,301.4432983398437,293.1499938964844,293.1499938964844,280.3500061035156,37515.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717758417129517,1.0,0.0,0.0,3.755976676940918,3.756002187728882,9.413238899469434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9560546875,0.0,1665.965576171875,1895.4371337890625,0.0,2216.6240234375,0.92963969707489,1.0,0.0,3.0,1.0,0.0
18002100,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9424211382865906,0.3242008984088897,0.2921064496040344,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158623218536376,0.301377922296524,0.2856814563274383,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9365366101264954,0.3191891312599182,0.2235085070133209,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740426301956177,0.2633907794952392,0.2498676031827926,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.752573549747467,0.1664483994245529,0.7518042325973511,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890930175781,1.0,0.4005644619464874,0.6448641419410706,0.6448641419410706,1.0,1.0,-2.164205312728882,0.9098646640777588,1.254340648651123,0.4208512008190155,0.8061157464981079,0.8061157464981079,0.0,67.67578887939453,49.0,47667.4140625,0.0,825.0869750976562,1.0,281.3982238769531,283.5353088378906,298.3766174316406,301.5851135253906,293.1499938964844,293.1499938964844,280.3500061035156,42680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793677449226379,1.0,0.0,0.0,3.6299192905426025,3.629944324493408,8.791991490397777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.96484375,0.0,1560.650390625,1895.4371337890625,0.0,2284.465087890625,0.9025485515594482,1.0,0.0,3.0,1.0,0.0
18002160,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9693950414657592,0.3247498869895935,0.2922557592391968,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9453734755516052,0.3027202188968658,0.2866467833518982,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9646742939949036,0.3202311098575592,0.223998561501503,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.899137556552887,0.2647609412670135,0.2508703172206878,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7737393379211426,0.1675615012645721,0.7555509209632874,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.290283203125,297.3003845214844,284.880126953125,1.0,0.3971690237522125,0.6445150971412659,0.6445150971412659,1.0,1.0,-2.171835899353028,0.9131980538368224,1.2586376667022705,0.4224056899547577,0.8174840807914734,0.8174840807914734,0.0,62.48731231689453,52.0,47431.33984375,0.0,812.8914794921875,1.0,281.3582458496094,283.631591796875,298.3467712402344,301.47723388671875,293.1499938964844,293.1499938964844,280.6499938964844,42503.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779983639717102,1.0,0.0,0.0,3.457313060760498,3.45733642578125,7.975735343279666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.578125,0.0,1375.2696533203125,1895.4371337890625,0.0,2289.99365234375,0.8693538308143616,1.0,0.0,3.0,1.0,0.0
18002220,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273758292198181,0.2929410338401794,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835415482521056,0.3063709139823913,0.2896054983139038,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977574944496156,0.3235048651695251,0.225868672132492,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9404857754707336,0.268364667892456,0.2538114190101623,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8067532777786255,0.1703988313674926,0.7663723230361938,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951213657855987,0.6438170671463013,0.6438170671463013,1.0,1.0,-2.189149141311645,0.9207173585891724,1.2684319019317627,0.42660853266716,0.9461069107055664,0.9461069107055664,0.0,56.85315704345703,70.0,47401.265625,0.0,809.9212036132812,1.0,281.6415405273437,283.7715148925781,298.3138732910156,301.35992431640625,293.1499938964844,293.1499938964844,280.3500061035156,32442.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689812183380127,1.0,0.0,0.0,3.624291181564331,3.624314546585083,8.764749281908735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.140625,0.0,1478.3226318359375,1895.4371337890625,0.0,2191.796875,0.8969128727912903,1.0,0.0,3.0,1.0,0.0
18002280,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273758292198181,0.2929410338401794,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835415482521056,0.3063709139823913,0.2896054983139038,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977574944496156,0.3235048651695251,0.225868672132492,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9404857754707336,0.268364667892456,0.2538114190101623,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8067532777786255,0.1703988313674926,0.7663723230361938,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951213657855987,0.6438170671463013,0.6438170671463013,1.0,1.0,-2.189149141311645,0.9207173585891724,1.2684319019317627,0.42660853266716,0.9461069107055664,0.9461069107055664,0.0,56.85315704345703,70.0,47401.265625,0.0,809.9212036132812,1.0,281.6415405273437,283.7715148925781,298.3138732910156,301.35992431640625,293.1499938964844,293.1499938964844,280.3500061035156,32442.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689812183380127,1.0,0.0,0.0,3.624291181564331,3.624314546585083,8.764749281908735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.140625,0.0,1478.3226318359375,1895.4371337890625,0.0,2191.796875,0.8969128727912903,1.0,0.0,3.0,1.0,0.0
