time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.854464590549469,0.3771132826805115,0.341185063123703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678483366966248,0.3957788944244385,0.3766038715839386,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642013669013977,0.3905044496059418,0.2746668457984924,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368767499923706,0.3531409800052643,0.3366051912307739,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283217310905457,0.2288562059402465,1.0424329042434692,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.5423276424407959,0.5908752679824829,0.5908752679824829,1.0,1.0,-2.8472790718078613,1.1785351037979126,1.6687438488006592,0.5382722616195679,0.8869407176971436,0.8869407176971436,0.0,140.79867553710938,121.0,67701.8515625,0.0,1995.96337890625,1.0,279.85675048828125,283.2504272460937,299.6791076660156,304.08575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363350629806519,1.0,0.0,0.0,3.6810998916625977,3.681124448776245,9.04166654436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2353515625,0.0,1583.3228759765625,1895.4371337890625,0.0,2807.49365234375,0.9140061140060424,1.0,0.0,3.0,1.0,0.0
18006120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.854464590549469,0.3771132826805115,0.341185063123703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678483366966248,0.3957788944244385,0.3766038715839386,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642013669013977,0.3905044496059418,0.2746668457984924,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368767499923706,0.3531409800052643,0.3366051912307739,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283217310905457,0.2288562059402465,1.0424329042434692,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.5423276424407959,0.5908752679824829,0.5908752679824829,1.0,1.0,-2.8472790718078613,1.1785351037979126,1.6687438488006592,0.5382722616195679,0.8869407176971436,0.8869407176971436,0.0,140.79867553710938,121.0,67701.8515625,0.0,1995.96337890625,1.0,279.85675048828125,283.2504272460937,299.6791076660156,304.08575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363350629806519,1.0,0.0,0.0,3.6810998916625977,3.681124448776245,9.04166654436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2353515625,0.0,1583.3228759765625,1895.4371337890625,0.0,2807.49365234375,0.9140061140060424,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725625872612,0.3791058659553528,0.3422792851924896,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871026039123535,0.3983444273471832,0.3783878087997436,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826397061347961,0.3922356963157654,0.2753821313381195,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541437387466431,0.3552289009094238,0.3379671275615692,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.742381751537323,0.2298276275396347,1.0442074537277222,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372555255889893,0.5888863801956177,0.5888863801956177,1.0,1.0,-2.855360507965088,1.17997407913208,1.6753864288330078,0.5379831194877625,0.9997805953025818,0.9997805953025818,0.0,131.18031311035156,109.0,67431.5078125,0.0,1962.322265625,1.0,280.1435241699219,283.37335205078125,299.6914978027344,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,32881.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82945716381073,1.0,0.0,0.0,3.812499284744263,3.812524318695069,9.698684380055056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.376953125,0.0,1697.2120361328125,1895.4371337890625,0.0,2743.392578125,0.9394899010658264,1.0,0.0,3.0,1.0,0.0
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725625872612,0.3791058659553528,0.3422792851924896,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871026039123535,0.3983444273471832,0.3783878087997436,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826397061347961,0.3922356963157654,0.2753821313381195,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541437387466431,0.3552289009094238,0.3379671275615692,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.742381751537323,0.2298276275396347,1.0442074537277222,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372555255889893,0.5888863801956177,0.5888863801956177,1.0,1.0,-2.855360507965088,1.17997407913208,1.6753864288330078,0.5379831194877625,0.9997805953025818,0.9997805953025818,0.0,131.18031311035156,109.0,67431.5078125,0.0,1962.322265625,1.0,280.1435241699219,283.37335205078125,299.6914978027344,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,32881.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82945716381073,1.0,0.0,0.0,3.812499284744263,3.812524318695069,9.698684380055056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.376953125,0.0,1697.2120361328125,1895.4371337890625,0.0,2743.392578125,0.9394899010658264,1.0,0.0,3.0,1.0,0.0
18006300,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8838006258010864,0.3796863853931427,0.3428703248500824,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8988858461380005,0.3993568122386932,0.379324346780777,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8940165638923645,0.3927792906761169,0.2757734954357147,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8649193644523621,0.35603067278862,0.3386870622634887,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7511547803878784,0.2301731705665588,1.045290470123291,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.1206359863281,297.2718811035156,284.8752746582031,1.0,0.5344942212104797,0.5878919363021851,0.5878919363021851,1.0,1.0,-2.8598392009735107,1.180862307548523,1.6789768934249878,0.5380125045776367,0.9060973525047302,0.9060973525047302,0.0,125.95257568359376,109.0,68531.2265625,0.0,1944.08544921875,1.0,279.8939819335937,283.2089538574219,299.7611694335937,304.2655029296875,293.1499938964844,293.1499938964844,278.8500061035156,36377.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350858092308044,1.0,0.0,0.0,3.803391218185425,3.803416967391968,9.652400194681832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.2060546875,0.0,1713.55322265625,1895.4371337890625,0.0,2795.838623046875,0.9380345940589904,1.0,0.0,3.0,1.0,0.0
18006360,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8951312899589539,0.3800362348556518,0.3430206179618835,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9111809134483336,0.4001915156841278,0.3799370229244232,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9055440425872804,0.3931149542331695,0.2758840322494507,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760243654251099,0.3566635251045227,0.3391121029853821,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7602194547653198,0.2303909063339233,1.0454436540603638,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.1342468261719,297.2681579589844,284.9017944335937,1.0,0.5314746499061584,0.586936354637146,0.586936354637146,1.0,1.0,-2.8615870475769043,1.1805559396743774,1.6810309886932373,0.5374282002449036,0.8960932493209839,0.8960932493209839,0.0,120.89387512207033,97.0,68378.4140625,0.0,1922.2247314453125,1.0,279.8565673828125,283.2325744628906,299.7694396972656,304.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38127.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362501859664917,1.0,0.0,0.0,3.732452630996704,3.732477903366089,9.295695235778112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.408203125,0.0,1643.1246337890625,1895.4371337890625,0.0,2806.70166015625,0.9254071116447448,1.0,0.0,3.0,1.0,0.0
18006420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9278369545936584,0.3820825517177582,0.3440910279750824,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.946559488773346,0.402800589799881,0.3816878497600555,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397041201591492,0.3948619365692138,0.2765540480613708,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9060941934585572,0.3587645888328552,0.3404125273227691,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852131724357605,0.2313872128725052,1.0470037460327148,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2707214355469,285.02752685546875,1.0,0.5252605080604553,0.5850251317024231,0.5850251317024231,1.0,1.0,-2.869213581085205,1.1818087100982666,1.6874048709869385,0.5370171070098877,1.0,1.0,0.0,109.59021759033205,85.0,67995.65625,0.0,1879.2130126953125,1.0,280.1434936523437,283.36724853515625,299.77783203125,304.1327514648437,293.1499938964844,293.1499938964844,278.8500061035156,33372.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293782472610474,1.0,0.0,0.0,3.8486404418945312,3.848665952682495,9.883435723168077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6865234375,0.0,1744.8709716796875,1895.4371337890625,0.0,2742.65869140625,0.9479116797447203,1.0,0.0,3.0,1.0,0.0
18006480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9278369545936584,0.3820825517177582,0.3440910279750824,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.946559488773346,0.402800589799881,0.3816878497600555,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397041201591492,0.3948619365692138,0.2765540480613708,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9060941934585572,0.3587645888328552,0.3404125273227691,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852131724357605,0.2313872128725052,1.0470037460327148,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2707214355469,285.02752685546875,1.0,0.5252605080604553,0.5850251317024231,0.5850251317024231,1.0,1.0,-2.869213581085205,1.1818087100982666,1.6874048709869385,0.5370171070098877,1.0,1.0,0.0,109.59021759033205,85.0,67995.65625,0.0,1879.2130126953125,1.0,280.1434936523437,283.36724853515625,299.77783203125,304.1327514648437,293.1499938964844,293.1499938964844,278.8500061035156,33372.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293782472610474,1.0,0.0,0.0,3.8486404418945312,3.848665952682495,9.883435723168077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6865234375,0.0,1744.8709716796875,1895.4371337890625,0.0,2742.65869140625,0.9479116797447203,1.0,0.0,3.0,1.0,0.0
18006540,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687737822532654,0.3830461502075195,0.3448404967784881,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848719835281372,0.4046789109706878,0.3832385838031769,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787102937698364,0.3957501053810119,0.2770417928695678,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481276869773864,0.3602036833763122,0.3415327668190002,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167368769645691,0.231968492269516,1.04816997051239,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.265869140625,284.90045166015625,1.0,0.5188063979148865,0.583113968372345,0.583113968372345,1.0,1.0,-2.8753209114074707,1.18231999874115,1.6930009126663208,0.5363749861717224,0.9060370326042176,0.9060370326042176,0.0,98.33270263671876,103.0,68999.6015625,0.0,1833.7760009765625,1.0,279.8568420410156,283.2193603515625,299.8505249023437,304.3459777832031,293.1499938964844,293.1499938964844,278.54998779296875,38011.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360891938209534,1.0,0.0,0.0,3.7781784534454346,3.7782039642333984,9.52485152083682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.572265625,0.0,1696.0831298828125,1895.4371337890625,0.0,2805.199462890625,0.9353994727134703,1.0,0.0,3.0,1.0,0.0
18006600,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687737822532654,0.3830461502075195,0.3448404967784881,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848719835281372,0.4046789109706878,0.3832385838031769,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787102937698364,0.3957501053810119,0.2770417928695678,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481276869773864,0.3602036833763122,0.3415327668190002,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167368769645691,0.231968492269516,1.04816997051239,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.265869140625,284.90045166015625,1.0,0.5188063979148865,0.583113968372345,0.583113968372345,1.0,1.0,-2.8753209114074707,1.18231999874115,1.6930009126663208,0.5363749861717224,0.9060370326042176,0.9060370326042176,0.0,98.33270263671876,103.0,68999.6015625,0.0,1833.7760009765625,1.0,279.8568420410156,283.2193603515625,299.8505249023437,304.3459777832031,293.1499938964844,293.1499938964844,278.54998779296875,38011.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360891938209534,1.0,0.0,0.0,3.7781784534454346,3.7782039642333984,9.52485152083682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.572265625,0.0,1696.0831298828125,1895.4371337890625,0.0,2805.199462890625,0.9353994727134703,1.0,0.0,3.0,1.0,0.0
18006660,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671820402145386,0.383907288312912,0.345542699098587,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840860366821288,0.4064285159111023,0.3848521709442138,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771461486816406,0.3964870572090149,0.2775250375270843,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946885585784912,0.3614924848079681,0.3427281677722931,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153980374336243,0.2323895096778869,1.0501108169555664,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190246582031,297.2601013183594,284.9017028808594,1.0,0.5210928320884705,0.5812320709228516,0.5812320709228516,1.0,1.0,-2.8824472427368164,1.1833161115646362,1.6991310119628906,0.5357730984687805,0.8484340310096741,0.8484340310096741,0.0,99.22531127929688,121.0,69283.0234375,0.0,1849.4732666015625,1.0,279.55780029296875,283.198486328125,299.8729553222656,304.39605712890625,293.1499938964844,293.1499938964844,278.8500061035156,39994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838614821434021,1.0,0.0,0.0,3.567880630493164,3.5679047107696533,8.494033068018325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.2783203125,0.0,1472.9276123046875,1895.4371337890625,0.0,2828.776123046875,0.8910322189331055,1.0,0.0,3.0,1.0,0.0
18006720,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671820402145386,0.383907288312912,0.345542699098587,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840860366821288,0.4064285159111023,0.3848521709442138,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771461486816406,0.3964870572090149,0.2775250375270843,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946885585784912,0.3614924848079681,0.3427281677722931,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153980374336243,0.2323895096778869,1.0501108169555664,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190246582031,297.2601013183594,284.9017028808594,1.0,0.5210928320884705,0.5812320709228516,0.5812320709228516,1.0,1.0,-2.8824472427368164,1.1833161115646362,1.6991310119628906,0.5357730984687805,0.8484340310096741,0.8484340310096741,0.0,99.22531127929688,121.0,69283.0234375,0.0,1849.4732666015625,1.0,279.55780029296875,283.198486328125,299.8729553222656,304.39605712890625,293.1499938964844,293.1499938964844,278.8500061035156,39994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838614821434021,1.0,0.0,0.0,3.567880630493164,3.5679047107696533,8.494033068018325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.2783203125,0.0,1472.9276123046875,1895.4371337890625,0.0,2828.776123046875,0.8910322189331055,1.0,0.0,3.0,1.0,0.0
18006780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.94469952583313,0.386007696390152,0.3474782407283783,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643152952194214,0.4090745151042938,0.3874473869800567,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555888772010804,0.3982439637184143,0.2788099348545074,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232831597328186,0.3635708391666412,0.3448087275028229,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973333597183228,0.2333194017410278,1.0550761222839355,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282490849494934,0.5793502330780029,0.5793502330780029,1.0,1.0,-2.897897720336914,1.1880100965499878,1.7098876237869265,0.5369659066200256,0.949485719203949,0.949485719203949,0.0,106.71135711669922,139.0,69115.359375,0.0,1911.1695556640625,1.0,279.84185791015625,283.31414794921875,299.8832702636719,304.3114929199219,293.1499938964844,293.1499938964844,278.54998779296875,33429.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307841420173645,1.0,0.0,0.0,3.6936521530151367,3.693676233291626,9.10343430859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1103515625,0.0,1562.813720703125,1895.4371337890625,0.0,2755.74658203125,0.9131413102149964,1.0,0.0,3.0,1.0,0.0
18006840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.94469952583313,0.386007696390152,0.3474782407283783,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643152952194214,0.4090745151042938,0.3874473869800567,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555888772010804,0.3982439637184143,0.2788099348545074,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232831597328186,0.3635708391666412,0.3448087275028229,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973333597183228,0.2333194017410278,1.0550761222839355,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282490849494934,0.5793502330780029,0.5793502330780029,1.0,1.0,-2.897897720336914,1.1880100965499878,1.7098876237869265,0.5369659066200256,0.949485719203949,0.949485719203949,0.0,106.71135711669922,139.0,69115.359375,0.0,1911.1695556640625,1.0,279.84185791015625,283.31414794921875,299.8832702636719,304.3114929199219,293.1499938964844,293.1499938964844,278.54998779296875,33429.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307841420173645,1.0,0.0,0.0,3.6936521530151367,3.693676233291626,9.10343430859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1103515625,0.0,1562.813720703125,1895.4371337890625,0.0,2755.74658203125,0.9131413102149964,1.0,0.0,3.0,1.0,0.0
18006900,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.928023099899292,0.386527270078659,0.3484222888946533,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948819100856781,0.4100467562675476,0.3887751996517181,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.939157247543335,0.3987152576446533,0.2794662117958069,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073827266693116,0.3642938733100891,0.3458840548992157,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847553491592407,0.2335807383060455,1.057833552360535,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.26123046875,297.2621154785156,284.88299560546875,1.0,0.5329931974411011,0.5784092545509338,0.5784092545509338,1.0,1.0,-2.906028985977173,1.1905076503753662,1.7155214548110962,0.5377212166786194,0.8669408559799194,0.8669408559799194,0.0,112.34705352783205,139.0,70128.2578125,0.0,1952.2928466796875,1.0,279.5965881347656,283.1690368652344,299.9466247558594,304.56304931640625,293.1499938964844,293.1499938964844,278.54998779296875,37235.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836062490940094,1.0,0.0,0.0,3.6694183349609375,3.669442653656006,8.984371788756107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.451171875,0.0,1564.1715087890625,1895.4371337890625,0.0,2804.9501953125,0.9083957076072692,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093281626701356,0.3868454992771148,0.3489707112312317,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.930151641368866,0.4108612239360809,0.3898214697837829,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199566841125488,0.3990045189857483,0.2798773348331451,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910910487174988,0.3648629188537597,0.3467043042182922,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707921266555786,0.2337146252393722,1.059805989265442,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2719421386719,297.2585144042969,284.92266845703125,1.0,0.5381147861480713,0.577382504940033,0.577382504940033,1.0,1.0,-2.911798477172852,1.191844820976257,1.7199537754058838,0.5378072261810303,0.8737567067146301,0.8737567067146301,0.0,119.16533660888672,157.0,70057.484375,0.0,1995.6119384765625,1.0,279.5575866699219,283.2024841308594,299.94970703125,304.5163269042969,293.1499938964844,293.1499938964844,278.8500061035156,37882.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371393084526062,1.0,0.0,0.0,3.604501962661743,3.604525804519653,8.669295539220911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.68359375,0.0,1497.044921875,1895.4371337890625,0.0,2814.999755859375,0.8970395922660828,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799333572387695,0.3885200321674347,0.3507712185382843,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983580470085144,0.4132110476493835,0.3924182951450348,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889862298965454,0.4004051685333252,0.2811199724674225,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631137013435364,0.3666300773620605,0.3487760424613952,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470811009407043,0.2343713939189911,1.064941644668579,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.0207824707031,1.0,0.5494311451911926,0.5753289461135864,0.5753289461135864,1.0,1.0,-2.927234649658203,1.196226716041565,1.7310078144073486,0.5386683940887451,0.979132890701294,0.979132890701294,0.0,133.87767028808594,175.0,69962.53125,0.0,2094.71923828125,1.0,279.8429870605469,283.30731201171875,299.9499816894531,304.4362487792969,293.1499938964844,293.1499938964844,278.54998779296875,32686.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315489292144775,1.0,0.0,0.0,3.7479560375213614,3.747980356216431,9.373079024044272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.6591796875,0.0,1619.443603515625,1895.4371337890625,0.0,2762.869140625,0.9247455596923828,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799333572387695,0.3885200321674347,0.3507712185382843,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983580470085144,0.4132110476493835,0.3924182951450348,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889862298965454,0.4004051685333252,0.2811199724674225,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631137013435364,0.3666300773620605,0.3487760424613952,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470811009407043,0.2343713939189911,1.064941644668579,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.0207824707031,1.0,0.5494311451911926,0.5753289461135864,0.5753289461135864,1.0,1.0,-2.927234649658203,1.196226716041565,1.7310078144073486,0.5386683940887451,0.979132890701294,0.979132890701294,0.0,133.87767028808594,175.0,69962.53125,0.0,2094.71923828125,1.0,279.8429870605469,283.30731201171875,299.9499816894531,304.4362487792969,293.1499938964844,293.1499938964844,278.54998779296875,32686.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315489292144775,1.0,0.0,0.0,3.7479560375213614,3.747980356216431,9.373079024044272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.6591796875,0.0,1619.443603515625,1895.4371337890625,0.0,2762.869140625,0.9247455596923828,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535704016685486,0.3889618515968323,0.3520891666412353,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714171051979065,0.4146899580955505,0.394692063331604,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618980646133423,0.4008090496063232,0.2820792496204376,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384328484535217,0.3675971627235412,0.3505536019802093,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262346744537354,0.234473705291748,1.069231629371643,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5614081621170044,0.5732753872871399,0.5732753872871399,1.0,1.0,-2.940006256103516,1.1993451118469238,1.7406610250473022,0.5390259623527527,0.8866558074951172,0.8866558074951172,0.0,150.6516571044922,193.0,70934.5859375,0.0,2200.554931640625,1.0,279.556884765625,283.1759033203125,300.0045166015625,304.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388751745223999,1.0,0.0,0.0,3.669269323348999,3.669293880462648,8.983643056126311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.150390625,0.0,1568.49560546875,1895.4371337890625,0.0,2831.20751953125,0.9112783074378968,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535704016685486,0.3889618515968323,0.3520891666412353,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714171051979065,0.4146899580955505,0.394692063331604,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618980646133423,0.4008090496063232,0.2820792496204376,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384328484535217,0.3675971627235412,0.3505536019802093,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262346744537354,0.234473705291748,1.069231629371643,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5614081621170044,0.5732753872871399,0.5732753872871399,1.0,1.0,-2.940006256103516,1.1993451118469238,1.7406610250473022,0.5390259623527527,0.8866558074951172,0.8866558074951172,0.0,150.6516571044922,193.0,70934.5859375,0.0,2200.554931640625,1.0,279.556884765625,283.1759033203125,300.0045166015625,304.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388751745223999,1.0,0.0,0.0,3.669269323348999,3.669293880462648,8.983643056126311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.150390625,0.0,1568.49560546875,1895.4371337890625,0.0,2831.20751953125,0.9112783074378968,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329468965530396,0.3904099464416504,0.353728711605072,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500116467475891,0.4168464541435241,0.3971672058105469,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405361175537109,0.4019837081432342,0.2832052707672119,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.818739652633667,0.3691413998603821,0.352479487657547,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082447409629822,0.2349067628383636,1.0737203359603882,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370361328125,297.2509155273437,285.0198059082031,1.0,0.5736374855041504,0.5711435675621033,0.5711435675621033,1.0,1.0,-2.954008817672729,1.2028888463974,1.7511200904846191,0.5393255949020386,0.9950019717216492,0.9950019717216492,0.0,167.88299560546875,181.0,70710.796875,0.0,2311.7958984375,1.0,279.84344482421875,283.2914733886719,299.9947204589844,304.5334167480469,293.1499938964844,293.1499938964844,278.54998779296875,32888.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833356499671936,1.0,0.0,0.0,3.801726818084717,3.8017518520355225,9.643953262639116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.1943359375,0.0,1684.364501953125,1895.4371337890625,0.0,2779.713134765625,0.9370473027229308,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329468965530396,0.3904099464416504,0.353728711605072,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500116467475891,0.4168464541435241,0.3971672058105469,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405361175537109,0.4019837081432342,0.2832052707672119,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.818739652633667,0.3691413998603821,0.352479487657547,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082447409629822,0.2349067628383636,1.0737203359603882,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370361328125,297.2509155273437,285.0198059082031,1.0,0.5736374855041504,0.5711435675621033,0.5711435675621033,1.0,1.0,-2.954008817672729,1.2028888463974,1.7511200904846191,0.5393255949020386,0.9950019717216492,0.9950019717216492,0.0,167.88299560546875,181.0,70710.796875,0.0,2311.7958984375,1.0,279.84344482421875,283.2914733886719,299.9947204589844,304.5334167480469,293.1499938964844,293.1499938964844,278.54998779296875,32888.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833356499671936,1.0,0.0,0.0,3.801726818084717,3.8017518520355225,9.643953262639116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.1943359375,0.0,1684.364501953125,1895.4371337890625,0.0,2779.713134765625,0.9370473027229308,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276522159576416,0.3907244503498077,0.3545010387897491,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450177907943726,0.4182043969631195,0.3988766968250274,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350605964660645,0.4022465050220489,0.2837336361408233,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137245178222656,0.36995729804039,0.3536645174026489,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029484510421753,0.2348634004592895,1.0751895904541016,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029541015625,1.0,0.576983630657196,0.5690116882324219,0.5690116882324219,1.0,1.0,-2.9608328342437744,1.2031538486480713,1.757679104804993,0.5382124185562134,0.893642246723175,0.893642246723175,0.0,173.2975311279297,169.0,71574.3046875,0.0,2351.309326171875,1.0,279.5565185546875,283.15386962890625,300.044677734375,304.71954345703125,293.1499938964844,293.1499938964844,278.8500061035156,38094.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402796387672424,1.0,0.0,0.0,3.7193570137023926,3.7193820476531982,9.230580531038868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.7998046875,0.0,1627.67724609375,1895.4371337890625,0.0,2844.327880859375,0.9225420951843262,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276522159576416,0.3907244503498077,0.3545010387897491,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450177907943726,0.4182043969631195,0.3988766968250274,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350605964660645,0.4022465050220489,0.2837336361408233,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137245178222656,0.36995729804039,0.3536645174026489,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029484510421753,0.2348634004592895,1.0751895904541016,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029541015625,1.0,0.576983630657196,0.5690116882324219,0.5690116882324219,1.0,1.0,-2.9608328342437744,1.2031538486480713,1.757679104804993,0.5382124185562134,0.893642246723175,0.893642246723175,0.0,173.2975311279297,169.0,71574.3046875,0.0,2351.309326171875,1.0,279.5565185546875,283.15386962890625,300.044677734375,304.71954345703125,293.1499938964844,293.1499938964844,278.8500061035156,38094.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402796387672424,1.0,0.0,0.0,3.7193570137023926,3.7193820476531982,9.230580531038868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.7998046875,0.0,1627.67724609375,1895.4371337890625,0.0,2844.327880859375,0.9225420951843262,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284752368927002,0.3913876712322235,0.3547731041908264,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.846155047416687,0.4192183911800384,0.399589329957962,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358314037322998,0.4027320444583893,0.2838809788227081,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146780133247375,0.3706349432468414,0.3540959656238556,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035498023033142,0.2350169122219085,1.0751771926879885,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3639831542969,297.2419738769531,285.0306091308594,1.0,0.5768073201179504,0.5679457783699036,0.5679457783699036,1.0,1.0,-2.9626924991607666,1.2026007175445557,1.760091781616211,0.5371633768081665,0.9826316237449646,0.9826316237449646,0.0,172.80288696289062,169.0,70861.765625,0.0,2352.162109375,1.0,279.8038330078125,283.2926330566406,300.01129150390625,304.51904296875,293.1499938964844,293.1499938964844,278.8500061035156,33997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352023959159851,1.0,0.0,0.0,3.767900705337525,3.767925500869751,9.473100703871752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.9560546875,0.0,1652.8699951171875,1895.4371337890625,0.0,2796.92626953125,0.9319598078727722,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316144347190857,0.3922923505306244,0.3554445207118988,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496206998825073,0.420415997505188,0.4005789160728454,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388698697090149,0.4034008085727691,0.2842492163181305,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.817821204662323,0.371463805437088,0.354749858379364,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.706254243850708,0.2353012859821319,1.0758341550827026,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37567138671875,297.2435913085937,285.0146484375,1.0,0.5759228467941284,0.5669237375259399,0.5669237375259399,1.0,1.0,-2.966705799102783,1.203041672706604,1.7636641263961792,0.536651611328125,1.0,1.0,0.0,170.6092987060547,157.0,71119.6171875,0.0,2348.2900390625,1.0,279.84356689453125,283.2768249511719,300.03326416015625,304.6025390625,293.1499938964844,293.1499938964844,278.54998779296875,33244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341509103775024,1.0,0.0,0.0,3.836256265640259,3.836281776428223,9.819932529353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.9619140625,0.0,1728.7606201171875,1895.4371337890625,0.0,2787.119384765625,0.9451758861541748,1.0,0.0,3.0,1.0,0.0
18007620,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398182392120361,0.3928606808185577,0.3559979796409607,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588757514953613,0.4219439029693603,0.4019743204116821,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470464944839478,0.4037126302719116,0.2844671905040741,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260255455970764,0.3723148107528686,0.3554989099502563,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134630084037781,0.2353777438402176,1.07557213306427,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931884765625,297.2373962402344,284.8983459472656,1.0,0.5723466873168945,0.5648797154426575,0.5648797154426575,1.0,1.0,-2.9699044227600098,1.2017440795898438,1.768160343170166,0.5346763134002686,0.8957690596580505,0.8957690596580505,0.0,164.19113159179688,145.0,71881.359375,0.0,2321.5400390625,1.0,279.5561218261719,283.14117431640625,300.082763671875,304.77935791015625,293.1499938964844,293.1499938964844,278.8500061035156,38362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404021859169006,1.0,0.0,0.0,3.745038747787476,3.74506425857544,9.358493571198778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.208984375,0.0,1659.63623046875,1895.4371337890625,0.0,2845.473388671875,0.9284095168113708,1.0,0.0,3.0,1.0,0.0
18007680,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398182392120361,0.3928606808185577,0.3559979796409607,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588757514953613,0.4219439029693603,0.4019743204116821,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470464944839478,0.4037126302719116,0.2844671905040741,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260255455970764,0.3723148107528686,0.3554989099502563,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134630084037781,0.2353777438402176,1.07557213306427,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931884765625,297.2373962402344,284.8983459472656,1.0,0.5723466873168945,0.5648797154426575,0.5648797154426575,1.0,1.0,-2.9699044227600098,1.2017440795898438,1.768160343170166,0.5346763134002686,0.8957690596580505,0.8957690596580505,0.0,164.19113159179688,145.0,71881.359375,0.0,2321.5400390625,1.0,279.5561218261719,283.14117431640625,300.082763671875,304.77935791015625,293.1499938964844,293.1499938964844,278.8500061035156,38362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404021859169006,1.0,0.0,0.0,3.745038747787476,3.74506425857544,9.358493571198778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.208984375,0.0,1659.63623046875,1895.4371337890625,0.0,2845.473388671875,0.9284095168113708,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529383540153503,0.3946073353290558,0.356879711151123,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733166456222534,0.4243141114711761,0.4035760760307312,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.860175609588623,0.4049422144889831,0.2848394811153412,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386160135269165,0.373889297246933,0.3563829064369201,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240192294120789,0.2359488010406494,1.0755971670150757,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.015380859375,1.0,0.5673509836196899,0.562835693359375,0.562835693359375,1.0,1.0,-2.974421739578247,1.201018452644348,1.773403286933899,0.5327537655830383,1.0,1.0,0.0,154.99111938476562,133.0,71357.0234375,0.0,2282.979736328125,1.0,279.8438720703125,283.27008056640625,300.07208251953125,304.6581420898437,293.1499938964844,293.1499938964844,278.54998779296875,33459.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338995575904846,1.0,0.0,0.0,3.854869842529297,3.85489559173584,9.915456757880747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0185546875,0.0,1753.1875,1895.4371337890625,0.0,2784.77587890625,0.9494016170501708,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529383540153503,0.3946073353290558,0.356879711151123,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733166456222534,0.4243141114711761,0.4035760760307312,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.860175609588623,0.4049422144889831,0.2848394811153412,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386160135269165,0.373889297246933,0.3563829064369201,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240192294120789,0.2359488010406494,1.0755971670150757,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.015380859375,1.0,0.5673509836196899,0.562835693359375,0.562835693359375,1.0,1.0,-2.974421739578247,1.201018452644348,1.773403286933899,0.5327537655830383,1.0,1.0,0.0,154.99111938476562,133.0,71357.0234375,0.0,2282.979736328125,1.0,279.8438720703125,283.27008056640625,300.07208251953125,304.6581420898437,293.1499938964844,293.1499938964844,278.54998779296875,33459.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338995575904846,1.0,0.0,0.0,3.854869842529297,3.85489559173584,9.915456757880747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0185546875,0.0,1753.1875,1895.4371337890625,0.0,2784.77587890625,0.9494016170501708,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690521717071533,0.3952421247959137,0.3573762774467468,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.89095538854599,0.4259395897388458,0.4049321115016937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764073252677917,0.4053138494491577,0.2849965095520019,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540772199630737,0.3747966587543487,0.357045978307724,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364055514335632,0.2361322343349456,1.075167536735535,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4339294433594,297.2353210449219,284.8989562988281,1.0,0.5615526437759399,0.5609062910079956,0.5609062910079956,1.0,1.0,-2.977126359939575,1.19958233833313,1.7775439023971558,0.5307119488716125,0.9000771641731262,0.9000771641731262,0.0,144.92625427246094,121.0,72126.8828125,0.0,2236.69189453125,1.0,279.5567932128906,283.1343078613281,300.1214599609375,304.8345031738281,293.1499938964844,293.1499938964844,278.8500061035156,38350.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399385213851929,1.0,0.0,0.0,3.764117479324341,3.7641429901123047,9.454087717131188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.51953125,0.0,1682.0079345703125,1895.4371337890625,0.0,2841.140625,0.9326170086860656,1.0,0.0,3.0,1.0,0.0
