time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268680572509766,0.3822527825832367,0.3469642102718353,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687145948410034,0.6079100370407104,0.5771291255950928,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946680665016174,0.6677358746528625,0.4669452607631683,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.888697624206543,0.4784978032112121,0.4556898772716522,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207111120223999,0.2489342987537384,1.1369831562042236,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.204833984375,284.9151306152344,1.0,0.6693721413612366,0.3479810953140259,0.3479810953140259,1.0,1.0,-3.5834102630615234,0.9254364371299744,2.6579737663269043,0.1145818829536438,0.8438956141471863,0.8438956141471863,0.0,195.33477783203125,197.0,69631.3828125,0.0,3820.23193359375,1.0,279.1587829589844,282.93817138671875,298.7987670898437,303.3348999023437,293.1499938964844,293.1499938964844,278.45001220703125,38077.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762617707252502,1.0,0.0,0.0,3.4825479984283447,3.48257064819336,8.092589496300207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.1689453125,0.0,1369.5565185546875,1895.4371337890625,0.0,3181.538330078125,0.869846761226654,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263638615608215,0.3821344971656799,0.3466718196868896,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680156707763672,0.6074703931808472,0.5765114426612854,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948184490203856,0.6691792607307434,0.4677505791187286,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881959915161133,0.4784158170223236,0.4554495513439178,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204896807670593,0.2490585297346115,1.1371469497680664,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.78515625,297.2065734863281,285.0144958496094,1.0,0.6695055961608887,0.3478531241416931,0.3478531241416931,1.0,1.0,-3.583185911178589,0.924957811832428,2.6582281589508057,0.1141848415136337,0.9162213802337646,0.9162213802337646,0.0,195.5767822265625,197.0,68957.1015625,0.0,3821.1533203125,1.0,279.3977355957031,283.0531921386719,298.76806640625,303.1429443359375,293.1499938964844,293.1499938964844,278.45001220703125,33720.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708252906799316,1.0,0.0,0.0,3.5378029346466064,3.537825345993042,8.35142429878033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.3837890625,0.0,1395.3563232421875,1895.4371337890625,0.0,3130.552490234375,0.8800721764564514,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8261044025421143,0.3820639848709106,0.3466424643993377,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9675413370132446,0.6070984601974487,0.5761914849281311,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951528906822203,0.6706622242927551,0.4688137769699096,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879180550575256,0.4784041941165924,0.4554552435874939,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204458713531494,0.2492417395114898,1.137980580329895,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7923278808594,297.2090148925781,284.9923095703125,1.0,0.6699339747428894,0.3476983308792114,0.3476983308792114,1.0,1.0,-3.5850532054901123,0.9250400066375732,2.660013198852539,0.1139375492930412,0.9198762774467468,0.9198762774467468,0.0,195.87733459472656,200.0,69178.359375,0.0,3827.743896484375,1.0,279.44195556640625,283.03680419921875,298.7913513183594,303.2213439941406,293.1499938964844,293.1499938964844,278.1499938964844,33452.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693117499351501,1.0,0.0,0.0,3.599571704864502,3.599594831466675,8.645596381029463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.763671875,0.0,1458.9859619140625,1895.4371337890625,0.0,3116.35400390625,0.8919029831886292,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230876326560974,0.3809759020805359,0.3459447622299194,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636302590370178,0.6053597927093506,0.5748674869537354,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934883713722228,0.6724255084991455,0.4702747166156769,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846181631088257,0.4775637090206146,0.4549384117126465,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183203101158142,0.2491294592618942,1.1384559869766235,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9146728515625,1.0,0.6709532141685486,0.3473888039588928,0.3473888039588928,1.0,1.0,-3.5843372344970703,0.923818051815033,2.6605191230773926,0.1131939366459846,0.8458378911018372,0.8458378911018372,0.0,198.07179260253903,203.0,69778.3359375,0.0,3839.357666015625,1.0,279.1587219238281,282.935302734375,298.8460693359375,303.3921813964844,293.1499938964844,293.1499938964844,278.45001220703125,38065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750763535499573,1.0,0.0,0.0,3.491872310638428,3.491895198822021,8.135983193824359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0458984375,0.0,1379.0413818359375,1895.4371337890625,0.0,3170.4228515625,0.8719000220298767,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230876326560974,0.3809759020805359,0.3459447622299194,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636302590370178,0.6053597927093506,0.5748674869537354,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934883713722228,0.6724255084991455,0.4702747166156769,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846181631088257,0.4775637090206146,0.4549384117126465,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183203101158142,0.2491294592618942,1.1384559869766235,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9146728515625,1.0,0.6709532141685486,0.3473888039588928,0.3473888039588928,1.0,1.0,-3.5843372344970703,0.923818051815033,2.6605191230773926,0.1131939366459846,0.8458378911018372,0.8458378911018372,0.0,198.07179260253903,203.0,69778.3359375,0.0,3839.357666015625,1.0,279.1587219238281,282.935302734375,298.8460693359375,303.3921813964844,293.1499938964844,293.1499938964844,278.45001220703125,38065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750763535499573,1.0,0.0,0.0,3.491872310638428,3.491895198822021,8.135983193824359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0458984375,0.0,1379.0413818359375,1895.4371337890625,0.0,3170.4228515625,0.8719000220298767,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205658793449402,0.380723237991333,0.3456234633922577,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601404666900636,0.6044883131980896,0.5739355683326721,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922329783439636,0.6752973198890686,0.4721503853797912,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8817828297615051,0.4774089753627777,0.4547071158885956,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164692878723145,0.2493675947189331,1.139423131942749,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722844839096069,0.3470792770385742,0.3470792770385742,1.0,1.0,-3.58596420288086,0.9233238697052002,2.662640333175659,0.1124685332179069,0.9226994514465332,0.9226994514465332,0.0,200.2103271484375,206.0,69312.1640625,0.0,3856.6142578125,1.0,279.44122314453125,283.0355834960937,298.8396301269531,303.2788391113281,293.1499938964844,293.1499938964844,278.1499938964844,33525.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682466149330139,1.0,0.0,0.0,3.6064631938934326,3.6064863204956055,8.678732115185994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.2294921875,0.0,1466.9739990234375,1895.4371337890625,0.0,3106.3623046875,0.8937753438949585,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205658793449402,0.380723237991333,0.3456234633922577,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601404666900636,0.6044883131980896,0.5739355683326721,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922329783439636,0.6752973198890686,0.4721503853797912,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8817828297615051,0.4774089753627777,0.4547071158885956,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164692878723145,0.2493675947189331,1.139423131942749,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722844839096069,0.3470792770385742,0.3470792770385742,1.0,1.0,-3.58596420288086,0.9233238697052002,2.662640333175659,0.1124685332179069,0.9226994514465332,0.9226994514465332,0.0,200.2103271484375,206.0,69312.1640625,0.0,3856.6142578125,1.0,279.44122314453125,283.0355834960937,298.8396301269531,303.2788391113281,293.1499938964844,293.1499938964844,278.1499938964844,33525.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682466149330139,1.0,0.0,0.0,3.6064631938934326,3.6064863204956055,8.678732115185994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.2294921875,0.0,1466.9739990234375,1895.4371337890625,0.0,3106.3623046875,0.8937753438949585,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.816692054271698,0.3795910477638244,0.3449099063873291,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549522399902344,0.6027098894119263,0.5725986957550049,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896470308303832,0.6770127415657043,0.4735971093177795,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.877554714679718,0.4765257239341736,0.4541758894920349,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.713519275188446,0.249203011393547,1.139797329902649,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736838221549988,0.3467611670494079,0.3467611670494079,1.0,1.0,-3.585057258605957,0.9220165014266968,2.66304087638855,0.1116844564676284,0.8474060297012329,0.8474060297012329,0.0,203.24620056152344,209.0,69919.171875,0.0,3872.890380859375,1.0,279.1586303710937,282.9323425292969,298.8932189941406,303.44927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740026950836182,1.0,0.0,0.0,3.501025676727295,3.5010485649108887,8.178692496585427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.27734375,0.0,1388.56640625,1895.4371337890625,0.0,3160.35400390625,0.8739410042762756,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.816692054271698,0.3795910477638244,0.3449099063873291,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549522399902344,0.6027098894119263,0.5725986957550049,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896470308303832,0.6770127415657043,0.4735971093177795,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.877554714679718,0.4765257239341736,0.4541758894920349,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.713519275188446,0.249203011393547,1.139797329902649,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736838221549988,0.3467611670494079,0.3467611670494079,1.0,1.0,-3.585057258605957,0.9220165014266968,2.66304087638855,0.1116844564676284,0.8474060297012329,0.8474060297012329,0.0,203.24620056152344,209.0,69919.171875,0.0,3872.890380859375,1.0,279.1586303710937,282.9323425292969,298.8932189941406,303.44927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740026950836182,1.0,0.0,0.0,3.501025676727295,3.5010485649108887,8.178692496585427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.27734375,0.0,1388.56640625,1895.4371337890625,0.0,3160.35400390625,0.8739410042762756,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8142336010932922,0.3793826699256897,0.3445896506309509,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9515101313591005,0.6020064353942871,0.5717849135398865,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9881819486618042,0.6793216466903687,0.4750418365001678,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748618364334106,0.4763870239257812,0.4539298117160797,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7116019129753113,0.2493606209754943,1.1403374671936035,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9990234375,1.0,0.674860417842865,0.3465066850185394,0.3465066850185394,1.0,1.0,-3.585776805877685,0.9214210510253906,2.664355754852295,0.111005038022995,0.9221231937408448,0.9221231937408448,0.0,205.34149169921875,209.0,69364.328125,0.0,3887.576904296875,1.0,279.4322509765625,283.0375671386719,298.8739318847656,303.3043212890625,293.1499938964844,293.1499938964844,278.45001220703125,33335.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673502206802368,1.0,0.0,0.0,3.599799871444702,3.599822759628296,8.6466923221451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.83203125,0.0,1458.373779296875,1895.4371337890625,0.0,3097.953369140625,0.8919501900672913,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8137550354003906,0.3793079853057861,0.3445740938186645,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9508089423179626,0.6018139123916626,0.5716566443443298,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.987939715385437,0.6798591613769531,0.4754638075828552,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743358254432678,0.4763453304767608,0.4539331793785095,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.711241602897644,0.249405175447464,1.1406657695770264,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338623046875,297.2062072753906,284.9938659667969,1.0,0.6751962304115295,0.3464430570602417,0.3464430570602417,1.0,1.0,-3.5865111351013184,0.9214406609535216,2.6650705337524414,0.1109141930937767,0.924709677696228,0.924709677696228,0.0,205.81446838378903,212.0,69438.34375,0.0,3892.35498046875,1.0,279.4412841796875,283.0334167480469,298.8858947753906,303.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,33537.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867225706577301,1.0,0.0,0.0,3.614816427230835,3.614839792251587,8.718982371647144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.3603515625,0.0,1476.1287841796875,1895.4371337890625,0.0,3096.785400390625,0.8956578373908997,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120725154876709,0.3787505328655243,0.3443555235862732,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484717845916748,0.6009460687637329,0.5711467266082764,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.986863374710083,0.6807107925415039,0.4763248860836029,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725454807281494,0.4759283065795898,0.4537972211837768,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099507451057434,0.2493427842855453,1.14117693901062,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.83740234375,297.2038879394531,284.8804016113281,1.0,0.6759995818138123,0.3462840020656585,0.3462840020656585,1.0,1.0,-3.5871293544769287,0.921113669872284,2.666015625,0.1106402948498725,0.8431897163391113,0.8431897163391113,0.0,207.2724609375,212.0,70240.3125,0.0,3902.8681640625,1.0,279.1991577148437,282.903076171875,298.940673828125,303.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,38141.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722689747810364,1.0,0.0,0.0,3.569821357727051,3.569844961166382,8.503275807925093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.9443359375,0.0,1461.45458984375,1895.4371337890625,0.0,3144.09375,0.8867482542991638,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096945881843567,0.3781489133834839,0.3438495993614197,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.945306122303009,0.6000164747238159,0.5703155398368835,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.985130488872528,0.6815361976623535,0.4768978655338287,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700892329216003,0.4754414558410644,0.4533950686454773,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080569863319397,0.249211773276329,1.140957236289978,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.8403015136719,297.200927734375,284.9149475097656,1.0,0.6766766905784607,0.3461372852325439,0.3461372852325439,1.0,1.0,-3.585463285446167,0.9201260805130004,2.665337324142456,0.110152319073677,0.8492503762245178,0.8492503762245178,0.0,209.0658416748047,215.0,70022.296875,0.0,3909.581787109375,1.0,279.15838623046875,282.93096923828125,298.9380798339844,303.5026550292969,293.1499938964844,293.1499938964844,278.45001220703125,38207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730508089065552,1.0,0.0,0.0,3.506599903106689,3.5066230297088623,8.204757477869862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.90234375,0.0,1395.2689208984375,1895.4371337890625,0.0,3151.4267578125,0.87541663646698,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066239953041077,0.3778448402881622,0.3434937000274658,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.94101220369339,0.5991060733795166,0.5693588256835938,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833149313926696,0.6843587160110474,0.4787447452545166,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669169545173645,0.4752459824085235,0.4531380832195282,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056585550308228,0.2493928521871566,1.1417373418807983,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.678216278553009,0.3458438217639923,0.3458438217639923,1.0,1.0,-3.5867278575897217,0.9195705056190492,2.6671574115753174,0.109432965517044,0.9263482093811036,0.9263482093811036,0.0,211.75100708007807,218.0,69545.40625,0.0,3929.292724609375,1.0,279.4413452148437,283.03131103515625,298.9280090332031,303.3848571777344,293.1499938964844,293.1499938964844,278.1499938964844,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663588762283325,1.0,0.0,0.0,3.622102975845337,3.622126340866089,8.754168447921984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.220703125,0.0,1484.18896484375,1895.4371337890625,0.0,3088.653564453125,0.8973036408424377,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066239953041077,0.3778448402881622,0.3434937000274658,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.94101220369339,0.5991060733795166,0.5693588256835938,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833149313926696,0.6843587160110474,0.4787447452545166,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669169545173645,0.4752459824085235,0.4531380832195282,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056585550308228,0.2493928521871566,1.1417373418807983,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.678216278553009,0.3458438217639923,0.3458438217639923,1.0,1.0,-3.5867278575897217,0.9195705056190492,2.6671574115753174,0.109432965517044,0.9263482093811036,0.9263482093811036,0.0,211.75100708007807,218.0,69545.40625,0.0,3929.292724609375,1.0,279.4413452148437,283.03131103515625,298.9280090332031,303.3848571777344,293.1499938964844,293.1499938964844,278.1499938964844,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663588762283325,1.0,0.0,0.0,3.622102975845337,3.622126340866089,8.754168447921984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.220703125,0.0,1484.18896484375,1895.4371337890625,0.0,3088.653564453125,0.8973036408424377,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024716377258301,0.3766641020774841,0.3427490293979645,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935487985610962,0.5972936153411865,0.5680027008056641,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804466962814332,0.6859949231147766,0.48015096783638,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628422617912292,0.4743252098560333,0.4525843560695648,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024903297424316,0.2491791248321533,1.1419440507888794,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796972155570984,0.3455503582954407,0.3455503582954407,1.0,1.0,-3.5854833126068115,0.9182382822036744,2.6672451496124268,0.1086837649345398,0.8496779799461365,0.8496779799461365,0.0,215.0647125244141,221.0,70135.9296875,0.0,3946.38427734375,1.0,279.15850830078125,282.9272155761719,298.9764404296875,303.549560546875,293.1499938964844,293.1499938964844,278.45001220703125,38131.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722639083862305,1.0,0.0,0.0,3.515465021133423,3.5154879093170166,8.246294100899831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.759765625,0.0,1403.941162109375,1895.4371337890625,0.0,3144.046142578125,0.8771876096725464,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024716377258301,0.3766641020774841,0.3427490293979645,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935487985610962,0.5972936153411865,0.5680027008056641,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804466962814332,0.6859949231147766,0.48015096783638,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628422617912292,0.4743252098560333,0.4525843560695648,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024903297424316,0.2491791248321533,1.1419440507888794,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796972155570984,0.3455503582954407,0.3455503582954407,1.0,1.0,-3.5854833126068115,0.9182382822036744,2.6672451496124268,0.1086837649345398,0.8496779799461365,0.8496779799461365,0.0,215.0647125244141,221.0,70135.9296875,0.0,3946.38427734375,1.0,279.15850830078125,282.9272155761719,298.9764404296875,303.549560546875,293.1499938964844,293.1499938964844,278.45001220703125,38131.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722639083862305,1.0,0.0,0.0,3.515465021133423,3.5154879093170166,8.246294100899831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.759765625,0.0,1403.941162109375,1895.4371337890625,0.0,3144.046142578125,0.8771876096725464,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994322776794434,0.3763399720191955,0.342379480600357,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312528371810912,0.5963684916496277,0.5670369267463684,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9786334037780762,0.6887850761413574,0.4819790720939636,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598304390907288,0.4741149842739105,0.4523169994354248,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001654505729675,0.2493440359830856,1.142659306526184,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.99383544921875,1.0,0.6812249422073364,0.3452865779399872,0.3452865779399872,1.0,1.0,-3.5866076946258545,0.9177313446998596,2.6688761711120605,0.1080298200249672,0.9274815917015076,0.9274815917015076,0.0,217.774169921875,224.0,69621.9921875,0.0,3965.893798828125,1.0,279.44140625,283.0295715332031,298.96270751953125,303.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,33576.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657156229019165,1.0,0.0,0.0,3.627522468566896,3.627545833587648,8.7803840642664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.111328125,0.0,1490.2803955078125,1895.4371337890625,0.0,3082.619140625,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994322776794434,0.3763399720191955,0.342379480600357,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312528371810912,0.5963684916496277,0.5670369267463684,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9786334037780762,0.6887850761413574,0.4819790720939636,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598304390907288,0.4741149842739105,0.4523169994354248,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001654505729675,0.2493440359830856,1.142659306526184,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.99383544921875,1.0,0.6812249422073364,0.3452865779399872,0.3452865779399872,1.0,1.0,-3.5866076946258545,0.9177313446998596,2.6688761711120605,0.1080298200249672,0.9274815917015076,0.9274815917015076,0.0,217.774169921875,224.0,69621.9921875,0.0,3965.893798828125,1.0,279.44140625,283.0295715332031,298.96270751953125,303.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,33576.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657156229019165,1.0,0.0,0.0,3.627522468566896,3.627545833587648,8.7803840642664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.111328125,0.0,1490.2803955078125,1895.4371337890625,0.0,3082.619140625,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.795417308807373,0.3751391768455505,0.3416187167167663,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9258761405944824,0.5945421457290649,0.5656695365905762,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757676124572754,0.6903736591339111,0.4833560585975647,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559753894805908,0.4731788635253906,0.4517507553100586,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971105337142944,0.249114379286766,1.1428015232086182,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.19732666015625,284.9125671386719,1.0,0.6826874613761902,0.3450227975845337,0.3450227975845337,1.0,1.0,-3.585202217102051,0.9164457321166992,2.668756484985352,0.1073451414704322,0.8502237796783447,0.8502237796783447,0.0,221.1019744873047,227.0,70197.4375,0.0,3982.641357421875,1.0,279.1584777832031,282.9252624511719,299.0062561035156,303.5853881835937,293.1499938964844,293.1499938964844,278.45001220703125,38164.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717535734176636,1.0,0.0,0.0,3.5199239253997803,3.519947052001953,8.267226689895324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6630859375,0.0,1408.826171875,1895.4371337890625,0.0,3139.259521484375,0.8782023191452026,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.795417308807373,0.3751391768455505,0.3416187167167663,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9258761405944824,0.5945421457290649,0.5656695365905762,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757676124572754,0.6903736591339111,0.4833560585975647,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559753894805908,0.4731788635253906,0.4517507553100586,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971105337142944,0.249114379286766,1.1428015232086182,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.19732666015625,284.9125671386719,1.0,0.6826874613761902,0.3450227975845337,0.3450227975845337,1.0,1.0,-3.585202217102051,0.9164457321166992,2.668756484985352,0.1073451414704322,0.8502237796783447,0.8502237796783447,0.0,221.1019744873047,227.0,70197.4375,0.0,3982.641357421875,1.0,279.1584777832031,282.9252624511719,299.0062561035156,303.5853881835937,293.1499938964844,293.1499938964844,278.45001220703125,38164.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717535734176636,1.0,0.0,0.0,3.5199239253997803,3.519947052001953,8.267226689895324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6630859375,0.0,1408.826171875,1895.4371337890625,0.0,3139.259521484375,0.8782023191452026,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936345338821411,0.374935120344162,0.3412900567054748,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234611988067628,0.5940302610397339,0.5650282502174377,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745540022850036,0.691723108291626,0.4841187596321106,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542574644088745,0.4730236232280731,0.4514843821525574,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957271695137024,0.2491530328989029,1.1427843570709229,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.876708984375,297.1986694335937,285.0140075683594,1.0,0.6833800077438354,0.3448908925056457,0.3448908925056457,1.0,1.0,-3.58460545539856,0.915840983390808,2.668764591217041,0.106888048350811,0.9233383536338806,0.9233383536338806,0.0,222.6139678955078,227.0,69472.875,0.0,3990.365478515625,1.0,279.3986511230469,283.042724609375,298.9698181152344,303.3846435546875,293.1499938964844,293.1499938964844,278.45001220703125,33846.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665738701820374,1.0,0.0,0.0,3.572692394256592,3.572715282440185,8.516958587279078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.0,0.0,1433.0736083984375,1895.4371337890625,0.0,3090.67041015625,0.8879504203796387,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924746870994568,0.3747951984405517,0.3412261009216308,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217829704284668,0.5936018824577332,0.5646842122077942,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739592671394348,0.6931244730949402,0.4851502180099487,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531160354614258,0.4729538559913635,0.4514652192592621,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6948623061180115,0.2492650747299194,1.143442988395691,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.20086669921875,284.99237060546875,1.0,0.6841912269592285,0.3447613716125488,0.3447613716125488,1.0,1.0,-3.586123466491699,0.9158873558044434,2.670236110687256,0.1066602244973182,0.9275221824645996,0.9275221824645996,0.0,223.8249664306641,230.0,69666.6015625,0.0,4001.718017578125,1.0,279.4422912597656,283.0270690917969,298.9862670898437,303.455078125,293.1499938964844,293.1499938964844,278.1499938964844,33532.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653286695480347,1.0,0.0,0.0,3.632991075515747,3.633014440536499,8.806877076494857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.947265625,0.0,1495.954833984375,1895.4371337890625,0.0,3078.98876953125,0.8994686603546143,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886262536048889,0.3735713362693786,0.3404549956321716,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166908860206604,0.5917580127716064,0.5633111000061035,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711251854896544,0.6946527361869812,0.4864985942840576,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.849486231803894,0.4720005691051483,0.4508914947509765,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919393539428711,0.2490204423666,1.1435397863388062,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9130249023437,1.0,0.6856316328048706,0.3445023000240326,0.3445023000240326,1.0,1.0,-3.584601163864136,0.914582371711731,2.6700186729431152,0.105963610112667,0.8505702614784241,0.8505702614784241,0.0,227.14849853515625,233.0,70199.0078125,0.0,4018.118408203125,1.0,279.1579895019531,282.9247436523437,299.0243225097656,303.606201171875,293.1499938964844,293.1499938964844,278.45001220703125,38289.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716015219688416,1.0,0.0,0.0,3.519735097885132,3.5197582244873047,8.266339932561095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4560546875,0.0,1409.5338134765625,1895.4371337890625,0.0,3137.83349609375,0.8783597350120544,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886262536048889,0.3735713362693786,0.3404549956321716,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166908860206604,0.5917580127716064,0.5633111000061035,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711251854896544,0.6946527361869812,0.4864985942840576,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.849486231803894,0.4720005691051483,0.4508914947509765,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919393539428711,0.2490204423666,1.1435397863388062,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9130249023437,1.0,0.6856316328048706,0.3445023000240326,0.3445023000240326,1.0,1.0,-3.584601163864136,0.914582371711731,2.6700186729431152,0.105963610112667,0.8505702614784241,0.8505702614784241,0.0,227.14849853515625,233.0,70199.0078125,0.0,4018.118408203125,1.0,279.1579895019531,282.9247436523437,299.0243225097656,303.606201171875,293.1499938964844,293.1499938964844,278.45001220703125,38289.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716015219688416,1.0,0.0,0.0,3.519735097885132,3.5197582244873047,8.266339932561095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4560546875,0.0,1409.5338134765625,1895.4371337890625,0.0,3137.83349609375,0.8783597350120544,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857953310012817,0.3732024729251861,0.3400435447692871,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9128471612930298,0.5907971858978271,0.5623103380203247,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693379402160645,0.6973491907119751,0.4882578253746032,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467801213264465,0.4717578291893005,0.4505921304225921,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6897797584533691,0.249156966805458,1.1441246271133425,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1988220214844,284.99267578125,1.0,0.6871101260185242,0.3442432582378387,0.3442432582378387,1.0,1.0,-3.5853543281555176,0.9139814376831056,2.671372890472412,0.1052484214305877,0.9273057579994202,0.9273057579994202,0.0,229.87408447265625,236.0,69648.859375,0.0,4036.780029296875,1.0,279.44140625,283.0266418457031,298.99755859375,303.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,33645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86540287733078,1.0,0.0,0.0,3.631225824356079,3.631249189376831,8.798321573522117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.97265625,0.0,1494.8575439453125,1895.4371337890625,0.0,3079.684814453125,0.8994122743606567,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857953310012817,0.3732024729251861,0.3400435447692871,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9128471612930298,0.5907971858978271,0.5623103380203247,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693379402160645,0.6973491907119751,0.4882578253746032,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467801213264465,0.4717578291893005,0.4505921304225921,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6897797584533691,0.249156966805458,1.1441246271133425,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1988220214844,284.99267578125,1.0,0.6871101260185242,0.3442432582378387,0.3442432582378387,1.0,1.0,-3.5853543281555176,0.9139814376831056,2.671372890472412,0.1052484214305877,0.9273057579994202,0.9273057579994202,0.0,229.87408447265625,236.0,69648.859375,0.0,4036.780029296875,1.0,279.44140625,283.0266418457031,298.99755859375,303.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,33645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86540287733078,1.0,0.0,0.0,3.631225824356079,3.631249189376831,8.798321573522117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.97265625,0.0,1494.8575439453125,1895.4371337890625,0.0,3079.684814453125,0.8994122743606567,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820788621902466,0.371959924697876,0.3392455279827118,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081223011016846,0.5889390707015991,0.5609129071235657,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665046334266664,0.6988176703453064,0.4895557463169098,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433263301849365,0.4707905352115631,0.4499968588352203,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869593858718872,0.2488988041877746,1.144142746925354,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885208487510681,0.343983918428421,0.343983918428421,1.0,1.0,-3.5835886001586914,0.9126031398773192,2.670985460281372,0.104498915374279,0.8493436574935913,0.8493436574935913,0.0,233.2069396972656,239.0,70167.171875,0.0,4052.5849609375,1.0,279.158447265625,282.9231262207031,299.0265197753906,303.6088256835937,293.1499938964844,293.1499938964844,278.45001220703125,38254.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871793806552887,1.0,0.0,0.0,3.519926071166992,3.519949436187744,8.267237490144907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.029296875,0.0,1409.4779052734375,1895.4371337890625,0.0,3139.636962890625,0.8782726526260376,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820788621902466,0.371959924697876,0.3392455279827118,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081223011016846,0.5889390707015991,0.5609129071235657,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665046334266664,0.6988176703453064,0.4895557463169098,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433263301849365,0.4707905352115631,0.4499968588352203,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869593858718872,0.2488988041877746,1.144142746925354,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885208487510681,0.343983918428421,0.343983918428421,1.0,1.0,-3.5835886001586914,0.9126031398773192,2.670985460281372,0.104498915374279,0.8493436574935913,0.8493436574935913,0.0,233.2069396972656,239.0,70167.171875,0.0,4052.5849609375,1.0,279.158447265625,282.9231262207031,299.0265197753906,303.6088256835937,293.1499938964844,293.1499938964844,278.45001220703125,38254.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871793806552887,1.0,0.0,0.0,3.519926071166992,3.519949436187744,8.267237490144907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.029296875,0.0,1409.4779052734375,1895.4371337890625,0.0,3139.636962890625,0.8782726526260376,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796306610107422,0.3716255724430084,0.3388391733169555,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.904983401298523,0.5880841612815857,0.5599856376647949,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.964895486831665,0.7011595964431763,0.4910430014133453,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410162329673767,0.4705665707588196,0.449692964553833,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850862503051758,0.2490051835775375,1.1445198059082031,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.88702392578125,297.1962890625,284.9946594238281,1.0,0.6897806525230408,0.3437556624412536,0.3437556624412536,1.0,1.0,-3.583853483200073,0.9119535088539124,2.6718997955322266,0.1037957966327667,0.9240801930427552,0.9240801930427552,0.0,235.62794494628903,239.0,69537.4375,0.0,4068.108642578125,1.0,279.4368591308594,283.0282592773437,298.98785400390625,303.4463806152344,293.1499938964844,293.1499938964844,278.45001220703125,33592.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657824397087097,1.0,0.0,0.0,3.6197376251220703,3.6197609901428223,8.742738373257453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.201171875,0.0,1481.8956298828125,1895.4371337890625,0.0,3083.24560546875,0.8966318368911743,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793623805046082,0.3715640306472778,0.3388159275054931,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.904632568359375,0.5879549384117126,0.5598968863487244,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9647428393363952,0.7014491558074951,0.4912755787372589,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.840761661529541,0.4705293774604797,0.4496850073337555,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848899722099304,0.2490214407444,1.144676923751831,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870544433594,297.1965637207031,284.99169921875,1.0,0.6899726390838623,0.3437245488166809,0.3437245488166809,1.0,1.0,-3.5841784477233887,0.9119521975517272,2.672226428985596,0.1037420183420181,0.9256259202957152,0.9256259202957152,0.0,235.9307098388672,242.0,69573.7890625,0.0,4070.81103515625,1.0,279.44140625,283.02593994140625,298.991455078125,303.45965576171875,293.1499938964844,293.1499938964844,278.1499938964844,33695.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658502697944641,1.0,0.0,0.0,3.627846002578736,3.6278693675994873,8.781950668890204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.0498046875,0.0,1491.5262451171875,1895.4371337890625,0.0,3083.882080078125,0.8986872434616089,1.0,0.0,3.0,1.0,0.0
