time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048780,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.348081948701292e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,9.844245505519213e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,7.270945206983015e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.844230226008222e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432556152344,0.0,0.0,0.0004669641493819,288.47607421875,294.1499938964844,294.5219421386719,292.9834289550781,294.9591979980469,294.6127624511719,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.403932856751226e-09,0.0009960591560229,-0.0132098384201526,0.0,0.0,0.0,-0.0074917757883667,60.0,13.118213653564451,-0.0,-6.764483373444818e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.348081948701292e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,9.844245505519213e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,7.270945206983015e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,9.844230226008222e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432556152344,0.0,0.0,0.0004669641493819,288.47607421875,294.1499938964844,294.5219421386719,292.9834289550781,294.9591979980469,294.6127624511719,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.403932856751226e-09,0.0009960591560229,-0.0132098384201526,0.0,0.0,0.0,-0.0074917757883667,60.0,13.118213653564451,-0.0,-6.764483373444818e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.350926120532677e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,9.847239562077448e-05,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,7.273156370501965e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,9.847224282566458e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,0.0004671062051784,288.4589538574219,294.1499938964844,294.5119323730469,292.97381591796875,294.95526123046875,294.602783203125,285.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963674237951,5.4393476389691395e-09,0.000996361952275,-0.0133026177063584,0.0,0.0,0.0,-0.0075093321502208,60.0,13.092326164245604,-0.0,-6.76859741588487e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,9.353690256830304e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,9.85014921752736e-05,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.721923828125,0.0,0.0,7.275305688381195e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098388671875,0.0,0.0,9.85013393801637e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159729003906,0.0,0.0,0.0004672442155424,288.4419250488281,294.1499938964844,294.5018920898437,292.9641418457031,294.9512939453125,294.5927429199219,285.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966617217287,5.4737605559296315e-09,0.0009966562502086,-0.0133927715942263,0.0,0.0,0.0,-0.0075263921171426,60.0,13.0664701461792,-0.0,-6.772597060944463e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,9.358795068692416e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.855521057033911e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,7.279273268068209e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.855506505118684e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,0.0004674991068895,288.40802001953125,294.1499938964844,294.48175048828125,292.9447631835937,294.94317626953125,294.5724792480469,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537306613234705e-09,0.0009971996769309,-0.0135592464357614,0.0,0.0,0.0,-0.0075578950345516,60.0,13.014684677124023,-0.0,-6.779984573768162e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,9.358795068692416e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.855521057033911e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,7.279273268068209e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.855506505118684e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,0.0004674991068895,288.40802001953125,294.1499938964844,294.48175048828125,292.9447631835937,294.94317626953125,294.5724792480469,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537306613234705e-09,0.0009971996769309,-0.0135592464357614,0.0,0.0,0.0,-0.0075578950345516,60.0,13.014684677124023,-0.0,-6.779984573768162e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,9.362999844597653e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,9.859946294454858e-05,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676025390625,0.0,0.0,7.282540900632739e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,9.85993174253963e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,0.0004677090619225,288.3744812011719,294.1499938964844,294.4614562988281,292.9252319335937,294.9348449707031,294.552001953125,285.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589644747061584e-09,0.0009976472938433,-0.0136963594704866,0.0,0.0,0.0,-0.0075838416814804,60.0,12.962409019470217,-0.0,-6.786072503928153e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,9.362999844597653e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,9.859946294454858e-05,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676025390625,0.0,0.0,7.282540900632739e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,9.85993174253963e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,0.0004677090619225,288.3744812011719,294.1499938964844,294.4614562988281,292.9252319335937,294.9348449707031,294.552001953125,285.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589644747061584e-09,0.0009976472938433,-0.0136963594704866,0.0,0.0,0.0,-0.0075838416814804,60.0,12.962409019470217,-0.0,-6.786072503928153e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,9.365950245410204e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,9.863049490377308e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.284832827281207e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,9.86303493846208e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6348876953125,0.0,0.0,0.0004678563273046,288.3412780761719,294.1499938964844,294.4410095214844,292.90557861328125,294.92626953125,294.5314025878906,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626349608434111e-09,0.0009979611495509,-0.0137925166636705,0.0,0.0,0.0,-0.0076020378619432,60.0,12.909090995788574,-0.0,-6.790343576312807e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,9.365950245410204e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,9.863049490377308e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.284832827281207e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,9.86303493846208e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6348876953125,0.0,0.0,0.0004678563273046,288.3412780761719,294.1499938964844,294.4410095214844,292.90557861328125,294.92626953125,294.5314025878906,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626349608434111e-09,0.0009979611495509,-0.0137925166636705,0.0,0.0,0.0,-0.0076020378619432,60.0,12.909090995788574,-0.0,-6.790343576312807e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,9.367380698677152e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953369140625,0.0,0.0,9.864552703220396e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,7.285943138413131e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.864538151305168e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.000467927660793,288.3084411621094,294.1499938964844,294.4204406738281,292.8857727050781,294.9175109863281,294.5107116699219,285.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644114953184953e-09,0.0009981130715459,-0.0138390567153692,0.0,0.0,0.0,-0.00761084491387,60.0,12.854320526123049,-0.0,-6.792411255673869e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,9.367380698677152e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953369140625,0.0,0.0,9.864552703220396e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,7.285943138413131e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.864538151305168e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.000467927660793,288.3084411621094,294.1499938964844,294.4204406738281,292.8857727050781,294.9175109863281,294.5107116699219,285.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644114953184953e-09,0.0009981130715459,-0.0138390567153692,0.0,0.0,0.0,-0.00761084491387,60.0,12.854320526123049,-0.0,-6.792411255673869e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,9.367453458253294e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.864628373179583e-05,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005554199219,0.0,0.0,7.285998435690999e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,9.864613821264356e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59490966796875,0.0,0.0,0.000467931269668,288.2921447753906,294.1499938964844,294.4100952148437,292.8758239746094,294.9130249023437,294.5003356933594,285.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981263428926,5.645000911158604e-09,0.0009981207549571,-0.0138413785025477,0.0,0.0,0.0,-0.0076112844981253,60.0,12.826264381408691,-0.0,-6.792514284370554e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,9.367100574309006e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689697265625,0.0,0.0,9.864255116553976e-05,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,7.285722676897421e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,9.864240564638747e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,0.0004679136036429,288.27593994140625,294.1499938964844,294.39971923828125,292.8658447265625,294.90850830078125,294.489990234375,285.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980886243283,5.640577782628497e-09,0.0009980829199776,-0.0138297909870743,0.0,0.0,0.0,-0.0076090921647846,60.0,12.79775333404541,-0.0,-6.791999140887128e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,9.365067671751603e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,9.862110891845076e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608215332031,0.0,0.0,7.284139428520575e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,9.86209706752561e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,0.000467811973067,288.2438049316406,294.1499938964844,294.3788452148437,292.84576416015625,294.8993225097656,294.4693298339844,285.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,12.739312171936035,-0.0,-6.789046125277309e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,9.365067671751603e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,9.862110891845076e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608215332031,0.0,0.0,7.284139428520575e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,9.86209706752561e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,0.000467811973067,288.2438049316406,294.1499938964844,294.3788452148437,292.84576416015625,294.8993225097656,294.4693298339844,285.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,12.739312171936035,-0.0,-6.789046125277309e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,9.361237607663496e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,9.85807491815649e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,7.281157741090283e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.858061093837024e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.000467620557174,288.2120056152344,294.1499938964844,294.3578186035156,292.82550048828125,294.8899230957031,294.44873046875,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430960695674e-09,0.0009974575368687,-0.0136381648480892,0.0,0.0,0.0,-0.0075728301890194,60.0,12.678799629211426,-0.0,-6.783488259998195e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,9.361237607663496e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,9.85807491815649e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,7.281157741090283e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.858061093837024e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.000467620557174,288.2120056152344,294.1499938964844,294.3578186035156,292.82550048828125,294.8899230957031,294.44873046875,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430960695674e-09,0.0009974575368687,-0.0136381648480892,0.0,0.0,0.0,-0.0075728301890194,60.0,12.678799629211426,-0.0,-6.783488259998195e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,9.355680231237784e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.852219227468596e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.276832911884412e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,9.852205403149128e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,0.0004673428484238,288.1806030273437,294.1499938964844,294.33660888671875,292.8051147460937,294.8803100585937,294.42828369140625,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870570816,5.498142385818028e-09,0.0009968650992959,-0.0134566454216837,0.0,0.0,0.0,-0.0075384811498224,60.0,12.61623764038086,-0.0,-6.775430705374674e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,9.355680231237784e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.852219227468596e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.276832911884412e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,9.852205403149128e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,0.0004673428484238,288.1806030273437,294.1499938964844,294.33660888671875,292.8051147460937,294.8803100585937,294.42828369140625,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870570816,5.498142385818028e-09,0.0009968650992959,-0.0134566454216837,0.0,0.0,0.0,-0.0075384811498224,60.0,12.61623764038086,-0.0,-6.775430705374674e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,9.34848576434888e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.8446398624219e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,7.27123479009606e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.844626765698196e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0004669833870138,288.14959716796875,294.1499938964844,294.31524658203125,292.7845458984375,294.8704833984375,294.407958984375,285.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961036266759,5.408457237621178e-09,0.000996098271571,-0.0132216904312372,0.0,0.0,0.0,-0.0074940207414329,60.0,12.551673889160156,-0.0,-6.765008464526545e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,9.34848576434888e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.8446398624219e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,7.27123479009606e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.844626765698196e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0004669833870138,288.14959716796875,294.1499938964844,294.31524658203125,292.7845458984375,294.8704833984375,294.407958984375,285.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961036266759,5.408457237621178e-09,0.000996098271571,-0.0132216904312372,0.0,0.0,0.0,-0.0074940207414329,60.0,12.551673889160156,-0.0,-6.765008464526545e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297241210937,0.0,0.0,9.344349382445216e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,9.840283019002528e-05,299.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698486328125,0.0,0.0,7.268015906447545e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.84026992227882e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.0004667767207138,288.1342163085937,294.1499938964844,294.3044738769531,292.7742004394531,294.865478515625,294.3978881835937,285.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956627618521,5.356899368536005e-09,0.0009956574067473,-0.0130866197869181,0.0,0.0,0.0,-0.0074684615246951,60.0,12.518691062927246,-0.0,-6.759020720892296e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.33984774746932e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,9.835540549829602e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.264513260452077e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463806152344,0.0,0.0,9.835527453105895e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,0.000466551806312,288.11895751953125,294.1499938964844,294.2936706542969,292.7637939453125,294.8604431152344,294.3878173828125,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951828978955,5.300787364603821e-09,0.0009951775427907,-0.0129396170377731,0.0,0.0,0.0,-0.0074406443163752,60.0,12.485269546508787,-0.0,-6.752507175633582e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,9.329786553280428e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.824943117564544e-05,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,7.256685785250738e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.82493002084084e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0004660491249524,288.0887451171875,294.1499938964844,294.2719421386719,292.7428894042969,294.8502197265625,294.36785888671875,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.1753894503292486e-09,0.0009941053576767,-0.0126110948622226,0.0,0.0,0.0,-0.0073784790001809,60.0,12.417106628417969,-0.0,-6.737961655289837e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,9.329786553280428e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.824943117564544e-05,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,7.256685785250738e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.82493002084084e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0004660491249524,288.0887451171875,294.1499938964844,294.2719421386719,292.7428894042969,294.8502197265625,294.36785888671875,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.1753894503292486e-09,0.0009941053576767,-0.0126110948622226,0.0,0.0,0.0,-0.0073784790001809,60.0,12.417106628417969,-0.0,-6.737961655289837e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,9.318146476289256e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.812681673793122e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064636230469,0.0,0.0,7.247629400808364e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,9.812668577069417e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,0.0004654675722122,288.05889892578125,294.1499938964844,294.25,292.7217712402344,294.8397827148437,294.3480529785156,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928699582815,5.030310834541751e-09,0.0009928648360073,-0.0122310081496834,0.0,0.0,0.0,-0.0073065580800175,60.0,12.347177505493164,-0.0,-6.721153056332696e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,9.318146476289256e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.812681673793122e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064636230469,0.0,0.0,7.247629400808364e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,9.812668577069417e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,0.0004654675722122,288.05889892578125,294.1499938964844,294.25,292.7217712402344,294.8397827148437,294.3480529785156,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928699582815,5.030310834541751e-09,0.0009928648360073,-0.0122310081496834,0.0,0.0,0.0,-0.0073065580800175,60.0,12.347177505493164,-0.0,-6.721153056332696e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,9.303205297328532e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,9.796945232665166e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,7.236006786115468e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,9.796932863537222e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0004647211462724,288.02947998046875,294.1499938964844,294.2245178222656,292.7008056640625,294.8290710449219,294.328125,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.8441179956171254e-09,0.000991272740066,-0.0117431990802288,0.0,0.0,0.0,-0.0072142542339861,60.0,12.274580001831056,-0.0,-6.699612242755394e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,9.303205297328532e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,9.796945232665166e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,7.236006786115468e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,9.796932863537222e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0004647211462724,288.02947998046875,294.1499938964844,294.2245178222656,292.7008056640625,294.8290710449219,294.328125,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.8441179956171254e-09,0.000991272740066,-0.0117431990802288,0.0,0.0,0.0,-0.0072142542339861,60.0,12.274580001831056,-0.0,-6.699612242755394e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.282142855226994e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.774762293091044e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,7.219622057164088e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.7747499239631e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0004636689263861,288.00048828125,294.1499938964844,294.19244384765625,292.6803283691406,294.8180236816406,294.3070068359375,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890343062579,4.581654167168381e-09,0.000989029649645,-0.0110555524006485,0.0,0.0,0.0,-0.0070841461420059,60.0,12.197199821472168,-0.0,-6.669305463447017e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.282142855226994e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.774762293091044e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,7.219622057164088e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.7747499239631e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0004636689263861,288.00048828125,294.1499938964844,294.19244384765625,292.6803283691406,294.8180236816406,294.3070068359375,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890343062579,4.581654167168381e-09,0.000989029649645,-0.0110555524006485,0.0,0.0,0.0,-0.0070841461420059,60.0,12.197199821472168,-0.0,-6.669305463447017e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.269175643566996e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,9.761105320649222e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,7.209534669527784e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33447265625,0.0,0.0,9.761092951521276e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0004630211333278,287.9861755371094,294.1499938964844,294.174072265625,292.6702880859375,294.81231689453125,294.2958679199219,285.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876508265733,4.420067867272337e-09,0.0009876464027911,-0.0106321964412927,0.0,0.0,0.0,-0.0070040328428149,60.0,12.15647315979004,-0.0,-6.650681427800009e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,9.255240729544312e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.746429714141414e-05,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.198694947874174e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,9.74641734501347e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,0.0004623249988071,287.971923828125,294.1499938964844,294.1542358398437,292.6603088378906,294.8065185546875,294.2845153808594,285.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861666476354,4.246433871202271e-09,0.0009861623402684,-0.0101772658526897,0.0,0.0,0.0,-0.0069179581478238,60.0,12.114786148071287,-0.0,-6.630697413356756e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,9.22585095395334e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.715477790450676e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,7.175833889050409e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.715465421322732e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,0.0004608568269759,287.94384765625,294.1499938964844,294.1104431152344,292.64068603515625,294.79443359375,294.26123046875,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830363560467,3.880226362440453e-09,0.0009830325143411,-0.0092177642509341,0.0,0.0,0.0,-0.0067364214919507,60.0,12.029226303100586,-0.0,-6.58864820479721e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,9.22585095395334e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.715477790450676e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,7.175833889050409e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.715465421322732e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,0.0004608568269759,287.94384765625,294.1499938964844,294.1104431152344,292.64068603515625,294.79443359375,294.26123046875,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830363560467,3.880226362440453e-09,0.0009830325143411,-0.0092177642509341,0.0,0.0,0.0,-0.0067364214919507,60.0,12.029226303100586,-0.0,-6.58864820479721e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,9.200838394463062e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,9.689134458312763e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,7.156377250794321e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,9.689122816780582e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0004596072831191,287.9161376953125,294.1499938964844,294.0614318847656,292.6214294433594,294.7817687988281,294.2388000488281,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803688153624,3.5685485677561246e-09,0.0009803652064874,-0.0084011182188987,0.0,0.0,0.0,-0.0065818987786769,60.0,11.94634246826172,-0.0,-6.55296616969281e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,9.200838394463062e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,9.689134458312763e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,7.156377250794321e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,9.689122816780582e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0004596072831191,287.9161376953125,294.1499938964844,294.0614318847656,292.6214294433594,294.7817687988281,294.2388000488281,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803688153624,3.5685485677561246e-09,0.0009803652064874,-0.0084011182188987,0.0,0.0,0.0,-0.0065818987786769,60.0,11.94634246826172,-0.0,-6.55296616969281e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
