time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051060,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.18707883101888e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,9.674642205936834e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,7.145672861952335e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.674630564404652e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,0.0004589198797475,287.88873291015625,294.1499938964844,294.0077819824219,292.6025085449219,294.7684936523437,294.21343994140625,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789018658921,3.397076620004213e-09,0.0009788984898477,-0.007951826788485,0.0,0.0,0.0,-0.0064968904480338,60.0,11.870709419250488,-0.0,-6.533376506467904e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.18707883101888e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,9.674642205936834e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,7.145672861952335e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.674630564404652e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,0.0004589198797475,287.88873291015625,294.1499938964844,294.0077819824219,292.6025085449219,294.7684936523437,294.21343994140625,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789018658921,3.397076620004213e-09,0.0009788984898477,-0.007951826788485,0.0,0.0,0.0,-0.0064968904480338,60.0,11.870709419250488,-0.0,-6.533376506467904e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.203927038470285e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.692382445791736e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,7.158775406423956e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,9.692370804259554e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.000459761446109,287.8616638183594,294.1499938964844,293.94989013671875,292.5838623046875,294.7542419433594,294.180908203125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806961752474,3.6069496278656735e-09,0.0009806925663724,-0.0085017373785376,0.0,0.0,0.0,-0.0066009308211505,60.0,11.821041107177734,-0.0,-6.557357323799806e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.203927038470285e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.692382445791736e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,7.158775406423956e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,9.692370804259554e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.000459761446109,287.8616638183594,294.1499938964844,293.94989013671875,292.5838623046875,294.7542419433594,294.180908203125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806961752474,3.6069496278656735e-09,0.0009806925663724,-0.0085017373785376,0.0,0.0,0.0,-0.0066009308211505,60.0,11.821041107177734,-0.0,-6.557357323799806e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,9.216670150635764e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.705800766823812e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,7.168685988290235e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.70578912529163e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,0.0004603979759849,287.84820556640625,294.1499938964844,293.9195251464844,292.5746154785156,294.7469482421875,294.1630554199219,285.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820531122386,3.765697531576961e-09,0.0009820493869483,-0.0089176846668124,0.0,0.0,0.0,-0.0066796252503991,60.0,11.801432609558104,-0.0,-6.575525191010456e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,9.237298945663495e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,9.727523138280958e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,7.184730202425271e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.727511496748777e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.0004614283971022,287.83477783203125,294.1499938964844,293.8882751464844,292.5654296875,294.73944091796875,294.14410400390625,285.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842510335147,4.022692845495612e-09,0.0009842469589784,-0.0095910467207431,0.0,0.0,0.0,-0.0068070292472839,60.0,11.787732124328612,-0.0,-6.60499139826243e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,9.285848500439896e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,9.778646199265496e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,7.222489512059838e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.778634557733312e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.000463853473775,287.80810546875,294.1499938964844,293.82342529296875,292.5472106933594,294.7235412597656,294.095458984375,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894225513562,4.627523697564584e-09,0.0009894178947433,-0.0111757339909672,0.0,0.0,0.0,-0.0071068652905523,60.0,11.776649475097656,-0.0,-6.674597585742958e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,9.285848500439896e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,9.778646199265496e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,7.222489512059838e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.778634557733312e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.000463853473775,287.80810546875,294.1499938964844,293.82342529296875,292.5472106933594,294.7235412597656,294.095458984375,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894225513562,4.627523697564584e-09,0.0009894178947433,-0.0111757339909672,0.0,0.0,0.0,-0.0071068652905523,60.0,11.776649475097656,-0.0,-6.674597585742958e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,9.326719009550288e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,9.82168348855339e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.254276715684682e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.821672574616969e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0004658950201701,287.7816467285156,294.1499938964844,293.7557678222656,292.5291442871094,294.70660400390625,294.03631591796875,285.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937804425135,5.13670261881316e-09,0.0009937753202393,-0.0125097399577498,0.0,0.0,0.0,-0.0073593044653534,60.0,11.76770305633545,-0.0,-6.733477420084455e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,9.326719009550288e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,9.82168348855339e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.254276715684682e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.821672574616969e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0004658950201701,287.7816467285156,294.1499938964844,293.7557678222656,292.5291442871094,294.70660400390625,294.03631591796875,285.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937804425135,5.13670261881316e-09,0.0009937753202393,-0.0125097399577498,0.0,0.0,0.0,-0.0073593044653534,60.0,11.76770305633545,-0.0,-6.733477420084455e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,9.324864367954432e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.819727711146696e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.252831710502505e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,9.819716797210276e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0004658022953663,287.7557373046875,294.1499938964844,293.685791015625,292.5111999511719,294.6883850097656,293.97802734375,285.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935852140188,5.113554912838936e-09,0.0009935800917446,-0.012449094094336,0.0,0.0,0.0,-0.0073478431440889,60.0,11.726993560791016,-0.0,-6.73079512125696e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,9.324864367954432e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.819727711146696e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.252831710502505e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,9.819716797210276e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0004658022953663,287.7557373046875,294.1499938964844,293.685791015625,292.5111999511719,294.6883850097656,293.97802734375,285.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935852140188,5.113554912838936e-09,0.0009935800917446,-0.012449094094336,0.0,0.0,0.0,-0.0073478431440889,60.0,11.726993560791016,-0.0,-6.73079512125696e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.286787098972128e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.779627725947648e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,7.223213469842449e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,9.779616812011228e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0004639001563191,287.7301940917969,294.1499938964844,293.614013671875,292.49334716796875,294.66943359375,293.9233703613281,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895358234643,4.639118422744559e-09,0.0009895311668515,-0.01120609883219,0.0,0.0,0.0,-0.0071126841939985,60.0,11.658443450927734,-0.0,-6.675933406086187e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.286787098972128e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,9.779627725947648e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,7.223213469842449e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,9.779616812011228e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0004639001563191,287.7301940917969,294.1499938964844,293.614013671875,292.49334716796875,294.66943359375,293.9233703613281,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895358234643,4.639118422744559e-09,0.0009895311668515,-0.01120609883219,0.0,0.0,0.0,-0.0071126841939985,60.0,11.658443450927734,-0.0,-6.675933406086187e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,9.262083767680453e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.753611811902374e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.203998393379152e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,9.753600897965951e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,0.0004626660957001,287.7174987792969,294.1499938964844,293.5775756835937,292.4844665527344,294.6598205566406,293.8968200683594,285.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.331313085970123e-09,0.0009868973866105,-0.0103996461257338,0.0,0.0,0.0,-0.0069600832648575,60.0,11.619171142578123,-0.0,-6.640461691631573e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,9.233342279912904e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.723343828227372e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,7.181642286013812e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.723333641886712e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,0.0004612303746398,287.7050170898437,294.1499938964844,293.54083251953125,292.4756164550781,294.6498718261719,293.8733825683594,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838307742029,3.973199103057823e-09,0.000983826816082,-0.0094613647088408,0.0,0.0,0.0,-0.0067825089208781,60.0,11.571456909179688,-0.0,-6.599311319632761e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,9.190924902213736e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.678673814050852e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,7.148648728616536e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.678662900114432e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,0.0004591114411596,287.68023681640625,294.1499938964844,293.466796875,292.4579467773437,294.6295166015625,293.8277282714844,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793101344257,3.444685425790794e-09,0.0009793067583814,-0.0080765709280967,0.0,0.0,0.0,-0.0065204976126551,60.0,11.48100757598877,-0.0,-6.538812158396469e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,9.190924902213736e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.678673814050852e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,7.148648728616536e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.678662900114432e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,0.0004591114411596,287.68023681640625,294.1499938964844,293.466796875,292.4579467773437,294.6295166015625,293.8277282714844,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793101344257,3.444685425790794e-09,0.0009793067583814,-0.0080765709280967,0.0,0.0,0.0,-0.0065204976126551,60.0,11.48100757598877,-0.0,-6.538812158396469e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.18765872484073e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.675231558503584e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.14610650902614e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.675221372162925e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0004589482268784,287.6557006835937,294.1499938964844,293.3923645019531,292.4403991699219,294.6083679199219,293.77935791015625,285.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978960073553,3.403955339820186e-09,0.0009789566975086,-0.0079698516055941,0.0,0.0,0.0,-0.0065002972260117,60.0,11.41075325012207,-0.0,-6.534161656190919e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.18765872484073e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.675231558503584e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.14610650902614e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.675221372162925e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0004589482268784,287.6557006835937,294.1499938964844,293.3923645019531,292.4403991699219,294.6083679199219,293.77935791015625,285.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978960073553,3.403955339820186e-09,0.0009789566975086,-0.0079698516055941,0.0,0.0,0.0,-0.0065002972260117,60.0,11.41075325012207,-0.0,-6.534161656190919e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.2358430265449e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.725970448926093e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,7.183582056313753e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,9.725960262585431e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0004613550845533,287.63140869140625,294.1499938964844,293.3179931640625,292.4229736328125,294.5860595703125,293.71826171875,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.004241382915552e-09,0.0009840888669714,-0.00954270362854,0.0,0.0,0.0,-0.0067978803999722,60.0,11.384808540344238,-0.0,-6.602873270367128e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.2358430265449e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.725970448926093e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,7.183582056313753e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,9.725960262585431e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0004613550845533,287.63140869140625,294.1499938964844,293.3179931640625,292.4229736328125,294.5860595703125,293.71826171875,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.004241382915552e-09,0.0009840888669714,-0.00954270362854,0.0,0.0,0.0,-0.0067978803999722,60.0,11.384808540344238,-0.0,-6.602873270367128e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.29069792618975e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.783734276425092e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,7.22624608897604e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.783724090084434e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0004640951519832,287.6073303222656,294.1499938964844,293.244140625,292.4056701660156,294.56268310546875,293.6432800292969,285.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899392025545,4.687642274348036e-09,0.0009899344295263,-0.0113332411274313,0.0,0.0,0.0,-0.0071366811171174,60.0,11.379956245422363,-0.0,-6.68153532501492e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.29069792618975e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.783734276425092e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,7.22624608897604e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.783724090084434e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0004640951519832,287.6073303222656,294.1499938964844,293.244140625,292.4056701660156,294.56268310546875,293.6432800292969,285.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899392025545,4.687642274348036e-09,0.0009899344295263,-0.0113332411274313,0.0,0.0,0.0,-0.0071366811171174,60.0,11.379956245422363,-0.0,-6.68153532501492e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,9.310732275480404e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.804830915527418e-05,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.241828279802576e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,9.804820729186758e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,0.0004650959162972,287.5953369140625,294.1499938964844,293.20758056640625,292.3970642089844,294.5507507324219,293.6038513183594,285.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920734446495,4.9372377297629555e-09,0.000992068555206,-0.0119871674105525,0.0,0.0,0.0,-0.0072604152373969,60.0,11.377459526062012,-0.0,-6.710381228458574e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.340831456938758e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.836526442086324e-05,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,7.26523794583045e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.836516255745664e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,0.0004665993910748,287.5834045410156,294.1499938964844,293.1713256835937,292.3885192871094,294.5384521484375,293.5605773925781,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952791733667,5.312224438114299e-09,0.0009952738182619,-0.0129695814102888,0.0,0.0,0.0,-0.0074463062919676,60.0,11.380199432373049,-0.0,-6.75383518000672e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.345103171654046e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.841022256296128e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,7.268558692885563e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.841012069955468e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.000466812722152,287.55987548828125,294.1499938964844,293.1000061035156,292.3716125488281,294.51318359375,293.48101806640625,285.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957350557669,5.3654090059751525e-09,0.0009957297006621,-0.0131089137867093,0.0,0.0,0.0,-0.0074726771563291,60.0,11.35184097290039,-0.0,-6.760009085837737e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.345103171654046e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.841022256296128e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,7.268558692885563e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.841012069955468e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.000466812722152,287.55987548828125,294.1499938964844,293.1000061035156,292.3716125488281,294.51318359375,293.48101806640625,285.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957350557669,5.3654090059751525e-09,0.0009957297006621,-0.0131089137867093,0.0,0.0,0.0,-0.0074726771563291,60.0,11.35184097290039,-0.0,-6.760009085837737e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.297290671383962e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.790670446818694e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,7.231369090732187e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.790660988073796e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004644242872018,287.5367126464844,294.1499938964844,293.0306701660156,292.3549499511719,294.4873962402344,293.4097595214844,285.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906416526064,4.769678429994428e-09,0.0009906368795782,-0.0115481717512011,0.0,0.0,0.0,-0.0071773543022572,60.0,11.288400650024414,-0.0,-6.691009701853545e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.297290671383962e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.790670446818694e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,7.231369090732187e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.790660988073796e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004644242872018,287.5367126464844,294.1499938964844,293.0306701660156,292.3549499511719,294.4873962402344,293.4097595214844,285.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906416526064,4.769678429994428e-09,0.0009906368795782,-0.0115481717512011,0.0,0.0,0.0,-0.0071773543022572,60.0,11.288400650024414,-0.0,-6.691009701853545e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.256303746951744e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.747506555868311e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,7.19948802725412e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.747497097123414e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,0.0004623768327292,287.5140380859375,294.1499938964844,292.9637451171875,292.338623046875,294.4609069824219,293.3486328125,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862778242677,4.258991825878411e-09,0.0009862735169008,-0.0102101657539606,0.0,0.0,0.0,-0.0069242031313478,60.0,11.208858489990234,-0.0,-6.632141236195821e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.256303746951744e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.747506555868311e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,7.19948802725412e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.747497097123414e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,0.0004623768327292,287.5140380859375,294.1499938964844,292.9637451171875,292.338623046875,294.4609069824219,293.3486328125,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862778242677,4.258991825878411e-09,0.0009862735169008,-0.0102101657539606,0.0,0.0,0.0,-0.0069242031313478,60.0,11.208858489990234,-0.0,-6.632141236195821e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,9.216868784278633e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.705976844998077e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.168814045144245e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.705967386253178e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,0.000460406881757,287.4916687011719,294.1499938964844,292.8997497558594,292.3226928710937,294.4339599609375,293.2930908203125,285.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820722043514,3.767637757334796e-09,0.0009820684790611,-0.0089227659627795,0.0,0.0,0.0,-0.0066806003451347,60.0,11.12711238861084,-0.0,-6.575747590886749e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,9.216868784278633e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.705976844998077e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.168814045144245e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.705967386253178e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,0.000460406881757,287.4916687011719,294.1499938964844,292.8997497558594,292.3226928710937,294.4339599609375,293.2930908203125,285.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820722043514,3.767637757334796e-09,0.0009820684790611,-0.0089227659627795,0.0,0.0,0.0,-0.0066806003451347,60.0,11.12711238861084,-0.0,-6.575747590886749e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.202455112244934e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.690797014627606e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.157601794460788e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.690786828286946e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,0.0004596868238877,287.4805908203125,294.1499938964844,292.8690185546875,292.3149108886719,294.4203491210937,293.2667236328125,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805354056879,3.588034314105924e-09,0.000980531796813,-0.0084521751850843,0.0,0.0,0.0,-0.0065915589220821,60.0,11.088454246520996,-0.0,-6.555193721169418e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.200143540510908e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.688361751614138e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,7.155803177738562e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.68835229286924e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,0.0004595713398884,287.4696350097656,294.1499938964844,292.83917236328125,292.3072509765625,294.4065246582031,293.23992919921875,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802884887903,3.5592215841262487e-09,0.0009802848799154,-0.0083766803145408,0.0,0.0,0.0,-0.0065772719681262,60.0,11.056952476501465,-0.0,-6.551899645046434e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.213183511747049e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.702091483632104e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,7.16594367986545e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.702082024887204e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004602226545102,287.44781494140625,294.1499938964844,292.7824401855469,292.2923278808594,294.37860107421875,293.1842346191406,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216485448965374e-09,0.0009816730162128,-0.0088022695854306,0.0,0.0,0.0,-0.0066577899269759,60.0,11.009095191955566,-0.0,-6.570481758672031e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.213183511747049e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.702091483632104e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,7.16594367986545e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.702082024887204e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004602226545102,287.44781494140625,294.1499938964844,292.7824401855469,292.2923278808594,294.37860107421875,293.1842346191406,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216485448965374e-09,0.0009816730162128,-0.0088022695854306,0.0,0.0,0.0,-0.0066577899269759,60.0,11.009095191955566,-0.0,-6.570481758672031e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.250557195628062e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.74144641077146e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,7.195011130534112e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.74143695202656e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004620895197149,287.4263610839844,294.1499938964844,292.7300720214844,292.2780456542969,294.3499450683594,293.1195983886719,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856584947556,4.187254099008442e-09,0.000985654303804,-0.0100222127512097,0.0,0.0,0.0,-0.0068886103108525,60.0,10.991643905639648,-0.0,-6.623893256119119e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
