time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,9.649264393374324e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682312011719,0.0,0.0,0.0001016122259898,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,7.50505059841089e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,0.000101612182334,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0004820032627321,286.6127014160156,294.1499938964844,293.08575439453125,292.41900634765625,293.2751770019531,293.0326843261719,286.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15332964979143e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,10.889039039611816,-0.0,-7.207010099818947e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,9.644109377404676e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.000101557932794,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,7.501040090573952e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001015578891383,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.0004817457229364,286.6051330566406,294.1499938964844,293.1017761230469,292.4179992675781,293.2721252441406,293.052001953125,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,10.873438835144045,-0.0,-7.199309237648779e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,9.644109377404676e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.000101557932794,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,7.501040090573952e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001015578891383,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.0004817457229364,286.6051330566406,294.1499938964844,293.1017761230469,292.4179992675781,293.2721252441406,293.052001953125,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,10.873438835144045,-0.0,-7.199309237648779e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.640166535973548e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001015164089039,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,7.497973274439573e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001015163579722,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0004815487482119,286.59783935546875,294.1499938964844,293.1158142089844,292.414794921875,293.2694702148437,293.06915283203125,286.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,10.85335922241211,-0.0,-7.193422391083004e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.640166535973548e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001015164089039,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,7.497973274439573e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001015163579722,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0004815487482119,286.59783935546875,294.1499938964844,293.1158142089844,292.414794921875,293.2694702148437,293.06915283203125,286.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,10.85335922241211,-0.0,-7.193422391083004e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,9.636593313189223e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0001014787630992,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,7.495192403439432e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001014787194435,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,0.000481370196212,286.5906066894531,294.1499938964844,293.127685546875,292.4092102050781,293.2669372558594,293.085693359375,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399980449292e-09,0.0010267696343362,-0.0226165913045406,0.0,0.0,0.0,-0.009272220544517,60.0,10.832075119018556,-0.0,-7.188087636222917e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,9.636593313189223e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0001014787630992,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,7.495192403439432e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001014787194435,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,0.000481370196212,286.5906066894531,294.1499938964844,293.127685546875,292.4092102050781,293.2669372558594,293.085693359375,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399980449292e-09,0.0010267696343362,-0.0226165913045406,0.0,0.0,0.0,-0.009272220544517,60.0,10.832075119018556,-0.0,-7.188087636222917e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,9.6354830020573e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001014670633594,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,7.494328747270629e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0001014670197037,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0004813147243112,286.5838623046875,294.1499938964844,293.1371765136719,292.40106201171875,293.26483154296875,293.09747314453125,286.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981555055243007e-09,0.0010266514727845,-0.0225803386420011,0.0,0.0,0.0,-0.0092653576284646,60.0,10.80264377593994,-0.0,-7.186429940020389e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,9.6354830020573e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001014670633594,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,7.494328747270629e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0001014670197037,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0004813147243112,286.5838623046875,294.1499938964844,293.1371765136719,292.40106201171875,293.26483154296875,293.09747314453125,286.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981555055243007e-09,0.0010266514727845,-0.0225803386420011,0.0,0.0,0.0,-0.0092653576284646,60.0,10.80264377593994,-0.0,-7.186429940020389e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,9.633957961341366e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.000101450998045,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.493142038583755e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0001014509543892,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.000481238530483,286.58038330078125,294.1499938964844,293.1410217285156,292.39599609375,293.2637023925781,293.1045837402344,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962548037061424e-09,0.0010264905868098,-0.0225305650383234,0.0,0.0,0.0,-0.0092559428885579,60.0,10.790114402770996,-0.0,-7.184154782180485e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,9.634017624193802e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.0001014516237773,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,7.493187877116725e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001014515801216,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0004812415281776,286.5770568847656,294.1499938964844,293.1441955566406,292.3902282714844,293.2626953125,293.10992431640625,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963283448792936e-09,0.0010264958254992,-0.0225324928760528,0.0,0.0,0.0,-0.0092563023790717,60.0,10.774054527282717,-0.0,-7.18424288947972e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,9.63384736678563e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137268066406,0.0,0.0,0.0001014498193399,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91925048828125,0.0,0.0,7.493054727092385e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,0.0001014497756841,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0004812329716514,286.5716857910156,294.1499938964844,293.1478881835937,292.3794860839844,293.26104736328125,293.1190185546875,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264860466122,8.961142938801459e-09,0.0010264770826324,-0.0225268881767988,0.0,0.0,0.0,-0.0092552388086915,60.0,10.749101638793944,-0.0,-7.18398638355211e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,9.634198067942634e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001014535155263,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,7.493327575502917e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001014534718706,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,0.0004812504921574,286.5704040527344,294.1499938964844,293.1485290527344,292.37652587890625,293.2606506347656,293.1207275390625,286.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265228338539,8.965511000269544e-09,0.0010265138698741,-0.0225383266806602,0.0,0.0,0.0,-0.0092574022710323,60.0,10.742011070251465,-0.0,-7.18450934300563e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,9.636207687435672e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001014746667351,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,7.494889723602682e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001014746230794,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004813508421648,286.5639343261719,294.1499938964844,293.1499938964844,292.3597717285156,293.2586669921875,293.1285705566406,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267372708767,8.990531874530916e-09,0.0010267281904816,-0.0226038452237844,0.0,0.0,0.0,-0.0092698084190487,60.0,10.704505920410156,-0.0,-7.187504991179594e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,9.636207687435672e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001014746667351,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,7.494889723602682e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001014746230794,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004813508421648,286.5639343261719,294.1499938964844,293.1499938964844,292.3597717285156,293.2586669921875,293.1285705566406,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267372708767,8.990531874530916e-09,0.0010267281904816,-0.0226038452237844,0.0,0.0,0.0,-0.0092698084190487,60.0,10.704505920410156,-0.0,-7.187504991179594e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.640067582949996e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,0.0001015152956824,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,7.497891056118533e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0001015152520267,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,0.0004815435968339,286.5576171875,294.1499938964844,293.1499938964844,292.34039306640625,293.2567138671875,293.13482666015625,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271478677168,9.038602755140346e-09,0.001027138903737,-0.022729717195034,0.0,0.0,0.0,-0.0092936363071203,60.0,10.664608001708984,-0.0,-7.193261808424722e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.640067582949996e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,0.0001015152956824,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,7.497891056118533e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0001015152520267,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,0.0004815435968339,286.5576171875,294.1499938964844,293.1499938964844,292.34039306640625,293.2567138671875,293.13482666015625,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271478677168,9.038602755140346e-09,0.001027138903737,-0.022729717195034,0.0,0.0,0.0,-0.0092936363071203,60.0,10.664608001708984,-0.0,-7.193261808424722e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,9.6483898232691e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,0.0001016029273159,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,7.504363020416349e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001016028836602,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0004819593159481,286.5516052246094,294.1499938964844,293.1499938964844,292.31903076171875,293.2548217773437,293.1382141113281,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280348360538,9.142278933893522e-09,0.0010280256392434,-0.0230011865496635,0.0,0.0,0.0,-0.0093450350686907,60.0,10.621191024780272,-0.0,-7.205685648159489e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,9.6483898232691e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,0.0001016029273159,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,7.504363020416349e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001016028836602,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0004819593159481,286.5516052246094,294.1499938964844,293.1499938964844,292.31903076171875,293.2548217773437,293.1382141113281,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280348360538,9.142278933893522e-09,0.0010280256392434,-0.0230011865496635,0.0,0.0,0.0,-0.0093450350686907,60.0,10.621191024780272,-0.0,-7.205685648159489e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,9.651231084717438e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.881591796875,0.0,0.0,0.0001016328460536,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,7.506572728743777e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001016328023979,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,0.0004821011971216,286.5485534667969,294.1499938964844,293.1499938964844,292.30767822265625,293.2538452148437,293.1402893066406,286.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283379815518,9.177671067561732e-09,0.0010283287847414,-0.023093856871128,0.0,0.0,0.0,-0.0093625821173191,60.0,10.599963188171388,-0.0,-7.209929009377447e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,9.6569987363182e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001016935784718,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,7.511058356612921e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001016935348161,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0004823892959393,286.5456237792969,294.1499938964844,293.1499938964844,292.2958984375,293.2529296875,293.1414794921875,286.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289511410519,9.249522925358631e-09,0.0010289418278262,-0.0232819952070713,0.0,0.0,0.0,-0.0093981958925724,60.0,10.577672004699709,-0.0,-7.218547892762217e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,9.668679558672012e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0001018165712594,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874267578125,0.0,0.0,7.520142389694229e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018165276036,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0004829727695323,286.539794921875,294.1499938964844,293.1499938964844,292.2711486816406,293.2510681152344,293.1440734863281,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301956208422,9.395040301285462e-09,0.0010301861912012,-0.023663006722927,0.0,0.0,0.0,-0.0094703352078795,60.0,10.532944679260254,-0.0,-7.236018717549086e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,9.668679558672012e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0001018165712594,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874267578125,0.0,0.0,7.520142389694229e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018165276036,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0004829727695323,286.539794921875,294.1499938964844,293.1499938964844,292.2711486816406,293.2510681152344,293.1440734863281,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301956208422,9.395040301285462e-09,0.0010301861912012,-0.023663006722927,0.0,0.0,0.0,-0.0094703352078795,60.0,10.532944679260254,-0.0,-7.236018717549086e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.685137774795294e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001019898772938,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,7.532942981924862e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.000101989840914,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,0.0004837948654312,286.53436279296875,294.1499938964844,293.1499938964844,292.2449645996094,293.249267578125,293.14520263671875,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319495340809,9.600086059435853e-09,0.0010319399880245,-0.0241998676210641,0.0,0.0,0.0,-0.0095719872042536,60.0,10.486416816711426,-0.0,-7.26067312939449e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.685137774795294e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001019898772938,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,7.532942981924862e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.000101989840914,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,0.0004837948654312,286.53436279296875,294.1499938964844,293.1499938964844,292.2449645996094,293.249267578125,293.14520263671875,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319495340809,9.600086059435853e-09,0.0010319399880245,-0.0241998676210641,0.0,0.0,0.0,-0.0095719872042536,60.0,10.486416816711426,-0.0,-7.26067312939449e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.70106484601274e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001021575881168,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,7.545329572167248e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.000102157544461,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0004845904186367,286.52899169921875,294.1499938964844,293.1499938964844,292.217529296875,293.2474975585937,293.1464233398437,286.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336469858884,9.79850867111054e-09,0.0010336372070014,-0.0247193668037652,0.0,0.0,0.0,-0.0096703562885522,60.0,10.440256118774414,-0.0,-7.28457081322631e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.70106484601274e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001021575881168,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,7.545329572167248e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.000102157544461,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0004845904186367,286.52899169921875,294.1499938964844,293.1499938964844,292.217529296875,293.2474975585937,293.1464233398437,286.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336469858884,9.79850867111054e-09,0.0010336372070014,-0.0247193668037652,0.0,0.0,0.0,-0.0096703562885522,60.0,10.440256118774414,-0.0,-7.28457081322631e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.719782246975228e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001023546865326,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,7.559887308161706e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0001023546428768,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0004855253791902,286.52374267578125,294.1499938964844,293.1499938964844,292.1889953613281,293.2457580566406,293.1474304199219,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356403654441,1.0031701691559649e-08,0.0010356302373111,-0.0253298766911029,0.0,0.0,0.0,-0.0097859557718038,60.0,10.393611907958984,-0.0,-7.312706173934205e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.719782246975228e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001023546865326,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,7.559887308161706e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0001023546428768,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0004855253791902,286.52374267578125,294.1499938964844,293.1499938964844,292.1889953613281,293.2457580566406,293.1474304199219,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356403654441,1.0031701691559649e-08,0.0010356302373111,-0.0253298766911029,0.0,0.0,0.0,-0.0097859557718038,60.0,10.393611907958984,-0.0,-7.312706173934205e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,9.729354496812448e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001024554803734,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,7.567332067992538e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,0.0001024554367177,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0004860034969169,286.5211181640625,294.1499938964844,293.1499938964844,292.1744079589844,293.244873046875,293.1478881835937,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366620263084,1.0150957407972784e-08,0.0010366517817601,-0.0256420820951461,0.0,0.0,0.0,-0.0098450854420661,60.0,10.370049476623535,-0.0,-7.327115270072684e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.74099530139938e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0001025780584313,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,7.576385542051867e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,0.0001025780220516,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0004865849914494,286.5186462402344,294.1499938964844,293.1499938964844,292.1596069335937,293.2440490722656,293.1481018066406,286.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037900801748,1.0295985397590355e-08,0.0010378905571997,-0.0260217487812042,0.0,0.0,0.0,-0.0099169751629233,60.0,10.346746444702148,-0.0,-7.344657859675864e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,9.760508692124858e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001027835460263,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,7.591562462039292e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0001027835023705,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0004875597078353,286.5142822265625,294.1499938964844,293.1499938964844,292.13311767578125,293.2425537109375,293.14862060546875,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399793973192,1.0539103811879612e-08,0.0010399688035249,-0.0266581811010837,0.0,0.0,0.0,-0.0100374957546591,60.0,10.305367469787598,-0.0,-7.374112698244063e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,9.76369483396411e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0001028170954668,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349914550781,0.0,0.0,7.594040653202683e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001028170518111,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004877188475802,286.51373291015625,294.1499938964844,293.1499938964844,292.1294860839844,293.2423400878906,293.1486511230469,286.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403188643977,1.0578797393634432e-08,0.0010403082706034,-0.0267620850354433,0.0,0.0,0.0,-0.0100571736693382,60.0,10.299798965454102,-0.0,-7.378927335821572e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.788080205908044e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.000103073871287,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,7.613006164319813e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,0.0001030738349072,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,0.0004889369010925,286.5089111328125,294.1499938964844,293.1499938964844,292.0988464355469,293.2406616210937,293.1490783691406,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429165558889,1.0882607703877056e-08,0.0010429056128486,-0.0275573432445526,0.0,0.0,0.0,-0.0102077834308147,60.0,10.252915382385254,-0.0,-7.415829372803273e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.788080205908044e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.000103073871287,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,7.613006164319813e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,0.0001030738349072,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,0.0004889369010925,286.5089111328125,294.1499938964844,293.1499938964844,292.0988464355469,293.2406616210937,293.1490783691406,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429165558889,1.0882607703877056e-08,0.0010429056128486,-0.0275573432445526,0.0,0.0,0.0,-0.0102077834308147,60.0,10.252915382385254,-0.0,-7.415829372803273e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,9.814268560148776e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.0001033496446325,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,7.633374480064958e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001033496082527,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0004902451182715,286.5041809082031,294.1499938964844,293.1499938964844,292.06787109375,293.239013671875,293.1493835449219,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457071475684,1.1208893369030193e-08,0.0010456959716975,-0.0284113753587007,0.0,0.0,0.0,-0.0103695383295416,60.0,10.206171989440918,-0.0,-7.45556434367245e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,9.814268560148776e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.0001033496446325,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,7.633374480064958e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001033496082527,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0004902451182715,286.5041809082031,294.1499938964844,293.1499938964844,292.06787109375,293.239013671875,293.1493835449219,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457071475684,1.1208893369030193e-08,0.0010456959716975,-0.0284113753587007,0.0,0.0,0.0,-0.0103695383295416,60.0,10.206171989440918,-0.0,-7.45556434367245e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.84382932074368e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001036609246511,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,7.656365050934255e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0001036608882714,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004917216720059,286.4998779296875,294.1499938964844,293.1499938964844,292.0367126464844,293.2374267578125,293.14947509765625,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488568805158,1.1577184544364629e-08,0.0010488452389836,-0.0293752793222665,0.0,0.0,0.0,-0.0105521166697144,60.0,10.16112232208252,-0.0,-7.500541698846065e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.84382932074368e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001036609246511,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,7.656365050934255e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0001036608882714,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004917216720059,286.4998779296875,294.1499938964844,293.1499938964844,292.0367126464844,293.2374267578125,293.14947509765625,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488568805158,1.1577184544364629e-08,0.0010488452389836,-0.0293752793222665,0.0,0.0,0.0,-0.0105521166697144,60.0,10.16112232208252,-0.0,-7.500541698846065e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
