time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067380,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0001016591922962,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001070524231181,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,7.906858809292316e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001070524012902,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0005078099202364,286.4286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831720428541,1.5589796120707433e-08,0.001083156443201,-0.039871446788311,0.0,0.0,0.0,-0.0125413388013839,60.0,9.182158470153809,-0.0,-7.999335593922299e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0001016591922962,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001070524231181,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,7.906858809292316e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001070524012902,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0005078099202364,286.4286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831720428541,1.5589796120707433e-08,0.001083156443201,-0.039871446788311,0.0,0.0,0.0,-0.0125413388013839,60.0,9.182158470153809,-0.0,-7.999335593922299e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0001015679299598,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001069563222699,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.899760385043919e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001069562931661,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0005073540378361,286.4289855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1902770996094,293.1499938964844,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822005569934,1.5476079084919547e-08,0.0010821850737556,-0.0395741462707519,0.0,0.0,0.0,-0.0124849695712327,60.0,9.168326377868652,-0.0,-7.984979077946265e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001014757726807,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001068592682713,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,7.892592111602426e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001068592464434,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,0.000506893673446,286.4292907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361244720679682e-08,0.0010812041582539,-0.039273913949728,0.0,0.0,0.0,-0.0124280452728271,60.0,9.154452323913574,-0.0,-7.970493953735058e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001013041837722,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.000106678569864,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,7.879245822550729e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001066785480361,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,0.000506036565639,286.4299621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.18914794921875,293.1499938964844,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147431753348428e-08,0.0010793737601488,-0.0387148857116699,0.0,0.0,0.0,-0.0123220393434166,60.0,9.127355575561523,-0.0,-7.943560120793337e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001013041837722,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.000106678569864,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,7.879245822550729e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001066785480361,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,0.000506036565639,286.4299621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.18914794921875,293.1499938964844,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147431753348428e-08,0.0010793737601488,-0.0387148857116699,0.0,0.0,0.0,-0.0123220393434166,60.0,9.127355575561523,-0.0,-7.943560120793337e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0001011625499813,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0001065294200088,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,7.868229295127094e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.000106529398181,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0005053290515206,286.4307861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778802679851,1.4970952477710853e-08,0.0010778652504086,-0.0382534340023994,0.0,0.0,0.0,-0.012234553694725,60.0,9.1023530960083,-0.0,-7.921363476270926e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0001011625499813,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0001065294200088,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,7.868229295127094e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.000106529398181,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0005053290515206,286.4307861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778802679851,1.4970952477710853e-08,0.0010778652504086,-0.0382534340023994,0.0,0.0,0.0,-0.012234553694725,60.0,9.1023530960083,-0.0,-7.921363476270926e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.0001010498599498,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001064107491401,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,7.859463948989287e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001064107273123,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0005047661252319,286.4317626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766793275251,1.4830534134091522e-08,0.0010766645427793,-0.0378862619400024,0.0,0.0,0.0,-0.0121649419888854,60.0,9.079723358154297,-0.0,-7.903724252855683e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.0001010498599498,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001064107491401,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,7.859463948989287e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001064107273123,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0005047661252319,286.4317626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766793275251,1.4830534134091522e-08,0.0010766645427793,-0.0378862619400024,0.0,0.0,0.0,-0.0121649419888854,60.0,9.079723358154297,-0.0,-7.903724252855683e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001009551269817,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0001063109884853,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,7.852095586713403e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,0.0001063109666574,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0005042928969487,286.432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712490781221277e-08,0.0010756565025076,-0.0375775806605815,0.0,0.0,0.0,-0.01210642978549,60.0,9.059146881103516,-0.0,-7.888910857900555e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001009551269817,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0001063109884853,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,7.852095586713403e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,0.0001063109666574,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0005042928969487,286.432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712490781221277e-08,0.0010756565025076,-0.0375775806605815,0.0,0.0,0.0,-0.01210642978549,60.0,9.059146881103516,-0.0,-7.888910857900555e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239013671875,0.0,0.0,0.000100891207694,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001062436713255,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,7.847123924875632e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.0001062436494976,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0005039736279286,286.4333801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1866760253906,293.1499938964844,286.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632841605077829e-08,0.0010749766370281,-0.0373692959547042,0.0,0.0,0.0,-0.0120669500902295,60.0,9.048049926757812,-0.0,-7.878923469206711e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001008603285299,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0001062111550709,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,7.84472213126719e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.000106211133243,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,0.0005038193776272,286.43389892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594363051401162e-08,0.0010746463667601,-0.0372686721384525,0.0,0.0,0.0,-0.0120478682219982,60.0,9.037734985351562,-0.0,-7.874101015659107e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001008198451017,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,0.0001061685179593,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.841573096811771e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001061684961314,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005036171060055,286.4350891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543909188091677e-08,0.0010742129525169,-0.0371367335319519,0.0,0.0,0.0,-0.012022846378386,60.0,9.01930332183838,-0.0,-7.867780027481788e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0001008198451017,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,0.0001061685179593,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.841573096811771e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001061684961314,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005036171060055,286.4350891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543909188091677e-08,0.0010742129525169,-0.0371367335319519,0.0,0.0,0.0,-0.012022846378386,60.0,9.01930332183838,-0.0,-7.867780027481788e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001008146427921,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001061630318872,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.841167825972661e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001061630100593,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0005035910871811,286.4364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741722071543,1.4537414827486828e-08,0.0010741576552391,-0.0371197462081909,0.0,0.0,0.0,-0.0120196277275681,60.0,9.004546165466309,-0.0,-7.86696645604934e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001008146427921,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001061630318872,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.841167825972661e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001061630100593,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0005035910871811,286.4364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741722071543,1.4537414827486828e-08,0.0010741576552391,-0.0371197462081909,0.0,0.0,0.0,-0.0120196277275681,60.0,9.004546165466309,-0.0,-7.86696645604934e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001008260733215,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001061750663211,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,7.842056947993115e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001061750444932,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0005036481888964,286.4378356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742949089035,1.455165499208988e-08,0.0010742803569883,-0.0371569879353046,0.0,0.0,0.0,-0.0120266927406191,60.0,8.991979598999023,-0.0,-7.868749918316098e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001008260733215,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001061750663211,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,7.842056947993115e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001061750444932,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0005036481888964,286.4378356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742949089035,1.455165499208988e-08,0.0010742803569883,-0.0371569879353046,0.0,0.0,0.0,-0.0120266927406191,60.0,8.991979598999023,-0.0,-7.868749918316098e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001008564795483,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001062070732587,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,7.844420906621963e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001062070587067,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0005038000526838,286.4393615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746185434982,1.4589526919905893e-08,0.0010746039915829,-0.0372560285031795,0.0,0.0,0.0,-0.0120454663410782,60.0,8.980752944946289,-0.0,-7.873494922705505e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001008564795483,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001062070732587,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,7.844420906621963e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001062070587067,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0005038000526838,286.4393615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746185434982,1.4589526919905893e-08,0.0010746039915829,-0.0372560285031795,0.0,0.0,0.0,-0.0120454663410782,60.0,8.980752944946289,-0.0,-7.873494922705505e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0001008637700579,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001062147566699,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,7.844988431315869e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.000106214734842,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0005038364906795,286.4400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746961925178,1.4598612096961006e-08,0.0010746816406026,-0.0372797846794128,0.0,0.0,0.0,-0.0120499692857265,60.0,8.974230766296387,-0.0,-7.874633212168193e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001008969775284,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.0001062497176462,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,7.847570668673143e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.0001062496958184,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0005040023243054,286.4407958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750483488664,1.4639975454144862e-08,0.0010750336805358,-0.0373879559338092,0.0,0.0,0.0,-0.0120704667642712,60.0,8.96934700012207,-0.0,-7.879818042511033e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0001009666157187,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.000106323052023,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,7.852986891521141e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001063230301951,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0005043502314947,286.4423522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757909622043,1.4726742492143785e-08,0.0010757761774584,-0.0376148521900177,0.0,0.0,0.0,-0.0121134845539927,60.0,8.960521697998047,-0.0,-7.89069858342373e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0001009666157187,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.000106323052023,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,7.852986891521141e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001063230301951,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0005043502314947,286.4423522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757909622043,1.4726742492143785e-08,0.0010757761774584,-0.0376148521900177,0.0,0.0,0.0,-0.0121134845539927,60.0,8.960521697998047,-0.0,-7.89069858342373e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,0.0001010506239254,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001064115131157,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,7.859519973862916e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,0.0001064114912878,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0005047698505222,286.4440002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831407213478089e-08,0.0010766711784526,-0.0378885455429554,0.0,0.0,0.0,-0.0121653703972697,60.0,8.953293800354004,-0.0,-7.90383367643699e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,0.0001010506239254,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001064115131157,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,7.859519973862916e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,0.0001064114912878,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0005047698505222,286.4440002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831407213478089e-08,0.0010766711784526,-0.0378885455429554,0.0,0.0,0.0,-0.0121653703972697,60.0,8.953293800354004,-0.0,-7.90383367643699e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0001011486310744,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001065147152985,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,7.867142994655296e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001065146934706,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0005052593769505,286.4457092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107773009222,1.495351398261846e-08,0.0010777151910588,-0.0382078401744365,0.0,0.0,0.0,-0.012225903570652,60.0,8.947535514831543,-0.0,-7.919172162473842e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0001011486310744,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001065147152985,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,7.867142994655296e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001065146934706,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0005052593769505,286.4457092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107773009222,1.495351398261846e-08,0.0010777151910588,-0.0382078401744365,0.0,0.0,0.0,-0.012225903570652,60.0,8.947535514831543,-0.0,-7.919172162473842e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0001012558277579,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.000106627587229,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,7.875479786889628e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,0.0001066275654011,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0005057948292233,286.447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788720101118,1.5087065818875093e-08,0.0010788569925352,-0.0385570488870143,0.0,0.0,0.0,-0.0122921103611588,60.0,8.942678451538086,-0.0,-7.93596441894806e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0001012558277579,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.000106627587229,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,7.875479786889628e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,0.0001066275654011,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0005057948292233,286.447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788720101118,1.5087065818875093e-08,0.0010788569925352,-0.0385570488870143,0.0,0.0,0.0,-0.0122921103611588,60.0,8.942678451538086,-0.0,-7.93596441894806e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0001013174551189,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,0.0001066924814949,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,7.88027246017009e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0001066924596671,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0005061026313342,286.448486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795290581882,1.5163848843258165e-08,0.001079513807781,-0.0387578085064888,0.0,0.0,0.0,-0.0123301763087511,60.0,8.941096305847168,-0.0,-7.945626379068926e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001013756846077,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001067537959897,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,7.88480174378492e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0001067537814378,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,0.0005063934950158,286.44940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801504831761,1.523639880929295e-08,0.0010801353491842,-0.0389475002884864,0.0,0.0,0.0,-0.012366147711873,60.0,8.939192771911621,-0.0,-7.954761827022595e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0001015035886666,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,0.0001068884885171,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.894749433035031e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001068884666892,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.0005070324405096,286.4513854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815118439495,1.5395764663139744e-08,0.001081496477127,-0.0393641702830791,0.0,0.0,0.0,-0.012445144355297,60.0,8.936387062072754,-0.0,-7.97484744907706e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0001015035886666,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,0.0001068884885171,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.894749433035031e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001068884666892,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.0005070324405096,286.4513854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815118439495,1.5395764663139744e-08,0.001081496477127,-0.0393641702830791,0.0,0.0,0.0,-0.012445144355297,60.0,8.936387062072754,-0.0,-7.97484744907706e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001016384776448,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001070305297616,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.905240636318922e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001070305079338,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0005077061941847,286.4533996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829488746821,1.55638257837154e-08,0.0010829333914443,-0.0398035496473312,0.0,0.0,0.0,-0.012528458610177,60.0,8.934236526489258,-0.0,-7.996055728654029e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001016384776448,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001070305297616,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.905240636318922e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001070305079338,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0005077061941847,286.4533996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829488746821,1.55638257837154e-08,0.0010829333914443,-0.0398035496473312,0.0,0.0,0.0,-0.012528458610177,60.0,8.934236526489258,-0.0,-7.996055728654029e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001017833492369,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001071830847649,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,7.916508184280246e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0001071830629371,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0005084298900328,286.45556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844925418496,1.5744328507594222e-08,0.0010844768257811,-0.0402754358947277,0.0,0.0,0.0,-0.0126179419457912,60.0,8.933172225952148,-0.0,-8.0188655715574e-08,0.0,282.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
