time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7341176271438599,0.3094686567783355,0.2842289507389068,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.851354718208313,0.4924791753292084,0.4715873599052429,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8926799893379211,0.5616700649261475,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593746781349182,0.3452736139297485,0.3329438865184784,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190109848976135,0.1826887726783752,0.8516895174980164,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0216979980469,284.87158203125,1.0,0.6058896780014038,0.3453971743583679,0.3453971743583679,1.0,1.0,-3.00431489944458,0.7373133301734924,2.2670016288757324,0.0613102875649929,0.8563939929008484,0.8563939929008484,0.0,213.5668182373047,210.0,44383.5078125,0.0,2639.506103515625,1.0,281.3568420410156,283.2977600097656,294.0626220703125,296.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,38876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950080871582031,1.0,0.0,0.0,3.604048490524292,3.604072570800781,8.667114457239222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3701171875,0.0,1503.8953857421875,1895.4371337890625,0.0,3357.009521484375,0.8965592384338379,1.0,0.0,3.0,1.0,0.0
18123900,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.73249751329422,0.3081101775169372,0.2828132212162018,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8495455980300903,0.4904836118221283,0.4695028960704803,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8913361430168152,0.5628886818885803,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7577685117721558,0.3439038097858429,0.3315178155899048,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6173102259635925,0.1815563738346099,0.8463460206985474,284.99249267578125,284.95001220703125,298.0234375,291.0038452148437,297.2641906738281,297.01641845703125,284.9956970214844,1.0,0.6047505140304565,0.3457921743392944,0.3457921743392944,1.0,1.0,-2.9934301376342773,0.7349972724914551,2.2584328651428223,0.0613545887172222,0.93110328912735,0.93110328912735,0.0,213.8064880371093,210.0,43391.625,0.0,2619.9765625,1.0,281.6002197265625,283.44683837890625,293.9727783203125,296.7287292480469,293.1499938964844,293.1499938964844,280.6499938964844,34689.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881629705429077,1.0,0.0,0.0,3.631948471069336,3.631972074508667,8.801823128123942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4306640625,0.0,1503.417724609375,1895.4371337890625,0.0,3293.023681640625,0.9020804762840272,1.0,0.0,3.0,1.0,0.0
18123960,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7311888337135315,0.3069680333137512,0.281766414642334,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8479935526847839,0.4887190163135528,0.4678159356117248,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8901462554931641,0.5640684366226196,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7563958168029785,0.3427088260650635,0.330373078584671,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6157733201980591,0.1805339306592941,0.8417345285415649,284.9892272949219,284.95001220703125,297.9912414550781,290.9858093261719,297.2543029785156,297.01348876953125,284.9875793457031,1.0,0.6038994193077087,0.346290647983551,0.346290647983551,1.0,1.0,-2.984639406204224,0.7335982918739319,2.2510411739349365,0.0618598088622093,0.9437096118927002,0.9437096118927002,0.0,214.11041259765625,198.0,43295.44140625,0.0,2604.845703125,1.0,281.6427001953125,283.443359375,293.9530639648437,296.7348022460937,293.1499938964844,293.1499938964844,280.3500061035156,33661.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884466826915741,1.0,0.0,0.0,3.6965718269348153,3.696595907211304,9.117832178162644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9140625,0.0,1567.8837890625,1895.4371337890625,0.0,3258.426513671875,0.9139226675033568,1.0,0.0,3.0,1.0,0.0
18124020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7308440804481506,0.3037422597408294,0.2790105640888214,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478645086288452,0.4841986894607544,0.4637298583984375,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8863922953605652,0.5594072341918945,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563138604164124,0.3395932614803314,0.3275340497493744,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6147912740707397,0.178077831864357,0.8308002352714539,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.2286071777344,297.0001525878906,284.8699951171875,1.0,0.5977111458778381,0.3472875952720642,0.3472875952720642,1.0,1.0,-2.9542765617370605,0.7267661690711975,2.2275102138519287,0.0620151087641716,0.8219593167304993,0.8219593167304993,0.0,210.3707275390625,186.0,43403.1640625,0.0,2528.977294921875,1.0,281.3581848144531,283.319580078125,293.972412109375,296.8255615234375,293.1499938964844,293.1499938964844,280.6499938964844,41201.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935170769691467,1.0,0.0,0.0,3.499203681945801,3.4992270469665527,8.170181899913587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.392578125,0.0,1409.093994140625,1895.4371337890625,0.0,3343.0830078125,0.8759574890136719,1.0,0.0,3.0,1.0,0.0
18124080,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7308440804481506,0.3037422597408294,0.2790105640888214,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478645086288452,0.4841986894607544,0.4637298583984375,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8863922953605652,0.5594072341918945,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563138604164124,0.3395932614803314,0.3275340497493744,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6147912740707397,0.178077831864357,0.8308002352714539,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.2286071777344,297.0001525878906,284.8699951171875,1.0,0.5977111458778381,0.3472875952720642,0.3472875952720642,1.0,1.0,-2.9542765617370605,0.7267661690711975,2.2275102138519287,0.0620151087641716,0.8219593167304993,0.8219593167304993,0.0,210.3707275390625,186.0,43403.1640625,0.0,2528.977294921875,1.0,281.3581848144531,283.319580078125,293.972412109375,296.8255615234375,293.1499938964844,293.1499938964844,280.6499938964844,41201.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935170769691467,1.0,0.0,0.0,3.499203681945801,3.4992270469665527,8.170181899913587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.392578125,0.0,1409.093994140625,1895.4371337890625,0.0,3343.0830078125,0.8759574890136719,1.0,0.0,3.0,1.0,0.0
18124140,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.732953667640686,0.3013924062252044,0.2764666378498077,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8506197333335876,0.4805587828159332,0.4598411917686462,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8857773542404175,0.5491472482681274,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7587966322898865,0.3370815813541412,0.3247662782669067,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6158381700515747,0.1759628504514694,0.8197280168533325,284.9774475097656,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.97607421875,1.0,0.589111328125,0.348284512758255,0.348284512758255,1.0,1.0,-2.917577028274536,0.7178847193717957,2.199692249298096,0.0612930916249752,0.8989382386207581,0.8989382386207581,0.0,203.380126953125,189.0,42129.51953125,0.0,2426.780029296875,1.0,281.64093017578125,283.458740234375,293.8641662597656,296.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,34575.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795787692070007,1.0,0.0,0.0,3.573935508728028,3.5739586353302,8.522886787432071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.638671875,0.0,1439.739990234375,1895.4371337890625,0.0,3212.6328125,0.8871269226074219,1.0,0.0,3.0,1.0,0.0
18124200,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.732953667640686,0.3013924062252044,0.2764666378498077,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8506197333335876,0.4805587828159332,0.4598411917686462,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8857773542404175,0.5491472482681274,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7587966322898865,0.3370815813541412,0.3247662782669067,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6158381700515747,0.1759628504514694,0.8197280168533325,284.9774475097656,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.97607421875,1.0,0.589111328125,0.348284512758255,0.348284512758255,1.0,1.0,-2.917577028274536,0.7178847193717957,2.199692249298096,0.0612930916249752,0.8989382386207581,0.8989382386207581,0.0,203.380126953125,189.0,42129.51953125,0.0,2426.780029296875,1.0,281.64093017578125,283.458740234375,293.8641662597656,296.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,34575.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795787692070007,1.0,0.0,0.0,3.573935508728028,3.5739586353302,8.522886787432071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.638671875,0.0,1439.739990234375,1895.4371337890625,0.0,3212.6328125,0.8871269226074219,1.0,0.0,3.0,1.0,0.0
18124260,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335417866706848,0.2994107604026794,0.2745394706726074,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.851347029209137,0.4773559272289276,0.4566573798656463,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8866291642189026,0.5439034104347229,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594878077507019,0.3349114656448364,0.3225584626197815,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155534982681274,0.1741384714841842,0.8107725381851196,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.205078125,297.01025390625,285.0567932128906,1.0,0.5840973854064941,0.3494555652141571,0.3494555652141571,1.0,1.0,-2.891696214675904,0.7128322720527649,2.178864002227783,0.0617758445441722,1.0,1.0,0.0,199.5725250244141,192.0,41123.9453125,0.0,2361.595458984375,1.0,281.94158935546875,283.5657653808594,293.8226623535156,296.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,31695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654752969741821,1.0,0.0,0.0,3.749142408370972,3.749166488647461,9.379012908539152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.33447265625,0.0,1613.209228515625,1895.4371337890625,0.0,3080.3642578125,0.9242384433746338,1.0,0.0,3.0,1.0,0.0
18124320,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335417866706848,0.2994107604026794,0.2745394706726074,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.851347029209137,0.4773559272289276,0.4566573798656463,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8866291642189026,0.5439034104347229,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594878077507019,0.3349114656448364,0.3225584626197815,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155534982681274,0.1741384714841842,0.8107725381851196,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.205078125,297.01025390625,285.0567932128906,1.0,0.5840973854064941,0.3494555652141571,0.3494555652141571,1.0,1.0,-2.891696214675904,0.7128322720527649,2.178864002227783,0.0617758445441722,1.0,1.0,0.0,199.5725250244141,192.0,41123.9453125,0.0,2361.595458984375,1.0,281.94158935546875,283.5657653808594,293.8226623535156,296.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,31695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654752969741821,1.0,0.0,0.0,3.749142408370972,3.749166488647461,9.379012908539152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.33447265625,0.0,1613.209228515625,1895.4371337890625,0.0,3080.3642578125,0.9242384433746338,1.0,0.0,3.0,1.0,0.0
18124380,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314497828483582,0.2961734533309936,0.2719846069812774,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.849052906036377,0.4728461503982544,0.4528103172779083,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840546607971191,0.543856143951416,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7574552893638611,0.3317796587944031,0.3199036717414856,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130831837654114,0.1717971712350845,0.8011085391044617,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1835021972656,297.001953125,284.87237548828125,1.0,0.5809452533721924,0.3506266176700592,0.3506266176700592,1.0,1.0,-2.869140148162842,0.7087881565093994,2.1603519916534424,0.0627448409795761,0.8740604519844055,0.8740604519844055,0.0,198.69386291503903,195.0,41747.84375,0.0,2317.52734375,1.0,281.6571960449219,283.3636779785156,293.8755798339844,296.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,38516.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775876760482788,1.0,0.0,0.0,3.684661626815796,3.6846864223480233,9.059172043635044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.13134765625,0.0,1591.079833984375,1895.4371337890625,0.0,3193.968994140625,0.9142997860908508,1.0,0.0,3.0,1.0,0.0
18124440,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314497828483582,0.2961734533309936,0.2719846069812774,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.849052906036377,0.4728461503982544,0.4528103172779083,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840546607971191,0.543856143951416,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7574552893638611,0.3317796587944031,0.3199036717414856,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130831837654114,0.1717971712350845,0.8011085391044617,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1835021972656,297.001953125,284.87237548828125,1.0,0.5809452533721924,0.3506266176700592,0.3506266176700592,1.0,1.0,-2.869140148162842,0.7087881565093994,2.1603519916534424,0.0627448409795761,0.8740604519844055,0.8740604519844055,0.0,198.69386291503903,195.0,41747.84375,0.0,2317.52734375,1.0,281.6571960449219,283.3636779785156,293.8755798339844,296.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,38516.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775876760482788,1.0,0.0,0.0,3.684661626815796,3.6846864223480233,9.059172043635044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.13134765625,0.0,1591.079833984375,1895.4371337890625,0.0,3193.968994140625,0.9142997860908508,1.0,0.0,3.0,1.0,0.0
18124500,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7297855019569397,0.2947966158390045,0.2705666422843933,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8471964001655579,0.4708127379417419,0.4507055878639221,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.8826206922531128,0.5450356006622314,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7557758092880249,0.3303419053554535,0.3184228539466858,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.611201822757721,0.1706577241420745,0.7957714200019836,284.99761962890625,284.95001220703125,297.7036437988281,290.8212585449219,297.1731262207031,296.99822998046875,285.0019226074219,1.0,0.5797857046127319,0.3512121438980102,0.3512121438980102,1.0,1.0,-2.8581254482269287,0.7068353891372681,2.151289939880371,0.0631835833191871,0.9516170024871826,0.9516170024871826,0.0,198.90625,195.0,40735.7734375,0.0,2299.34521484375,1.0,281.9022216796875,283.5184631347656,293.78546142578125,296.37762451171875,293.1499938964844,293.1499938964844,280.95001220703125,34759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702999949455261,1.0,0.0,0.0,3.707582473754883,3.707606792449951,9.172229624709872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.9208984375,0.0,1588.753173828125,1895.4371337890625,0.0,3125.624755859375,0.9190503358840942,1.0,0.0,3.0,1.0,0.0
18124560,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7284241318702698,0.2936544418334961,0.2695100307464599,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8455843925476074,0.4690261781215668,0.4489885568618774,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.8813276886940002,0.5462062954902649,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7543203234672546,0.3290912806987762,0.3172183334827423,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6094731092453003,0.1696284860372543,0.7911196351051331,284.9997253417969,284.95001220703125,297.6723937988281,290.8031005859375,297.16436767578125,296.99658203125,284.998046875,1.0,0.5789163708686829,0.3517797589302063,0.3517797589302063,1.0,1.0,-2.8491570949554443,0.705480694770813,2.143676280975342,0.0637710392475128,0.9706998467445374,0.9706998467445374,0.0,199.19374084472656,198.0,40639.1953125,0.0,2285.178955078125,1.0,281.9432678222656,283.5182800292969,293.7662353515625,296.3841857910156,293.1499938964844,293.1499938964844,280.6499938964844,33567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662067651748657,1.0,0.0,0.0,3.774061441421509,3.774086236953736,9.504104241386812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.76318359375,0.0,1656.806396484375,1895.4371337890625,0.0,3087.2265625,0.9313742518424988,1.0,0.0,3.0,1.0,0.0
18124620,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7245981097221375,0.2904001772403717,0.2669329345226288,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8412355780601501,0.4644308984279632,0.445046067237854,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8760015964508057,0.5502803921699524,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7504050135612488,0.3258527815341949,0.3144671618938446,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050679683685303,0.1671694964170456,0.781079888343811,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.5776570439338684,0.352914959192276,0.352914959192276,1.0,1.0,-2.8308475017547607,0.7026122212409973,2.128235340118408,0.064979650080204,0.8403516411781311,0.8403516411781311,0.0,200.7005157470703,201.0,41013.5,0.0,2260.90869140625,1.0,281.6566467285156,283.3745422363281,293.7952880859375,296.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,41060.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762375712394714,1.0,0.0,0.0,3.600916147232056,3.600940704345703,8.652056067148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.25,0.0,1516.594482421875,1895.4371337890625,0.0,3181.31103515625,0.8978872299194336,1.0,0.0,3.0,1.0,0.0
18124680,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7245981097221375,0.2904001772403717,0.2669329345226288,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8412355780601501,0.4644308984279632,0.445046067237854,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8760015964508057,0.5502803921699524,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7504050135612488,0.3258527815341949,0.3144671618938446,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050679683685303,0.1671694964170456,0.781079888343811,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.5776570439338684,0.352914959192276,0.352914959192276,1.0,1.0,-2.8308475017547607,0.7026122212409973,2.128235340118408,0.064979650080204,0.8403516411781311,0.8403516411781311,0.0,200.7005157470703,201.0,41013.5,0.0,2260.90869140625,1.0,281.6566467285156,283.3745422363281,293.7952880859375,296.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,41060.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762375712394714,1.0,0.0,0.0,3.600916147232056,3.600940704345703,8.652056067148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.25,0.0,1516.594482421875,1895.4371337890625,0.0,3181.31103515625,0.8978872299194336,1.0,0.0,3.0,1.0,0.0
18124740,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7207165360450745,0.2879681885242462,0.2645996510982513,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8367999196052551,0.4606564044952392,0.4413304626941681,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709378838539124,0.5549384355545044,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7464017271995544,0.3231807351112366,0.3118534088134765,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6004206538200378,0.1650009900331497,0.7713021039962769,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810791015625,284.99615478515625,1.0,0.5768629908561707,0.3540501892566681,0.3540501892566681,1.0,1.0,-2.814277648925781,0.7002716064453125,2.1140060424804688,0.0662301629781723,0.939796507358551,0.939796507358551,0.0,202.6049194335937,189.0,39996.55859375,0.0,2241.744873046875,1.0,281.94189453125,283.5331420898437,293.6868896484375,296.26239013671875,293.1499938964844,293.1499938964844,280.6499938964844,33940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628466725349426,1.0,0.0,0.0,3.689570665359497,3.6895947456359854,9.083327086045756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09814453125,0.0,1562.0615234375,1895.4371337890625,0.0,3055.705810546875,0.9128099083900452,1.0,0.0,3.0,1.0,0.0
18124800,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7207165360450745,0.2879681885242462,0.2645996510982513,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8367999196052551,0.4606564044952392,0.4413304626941681,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709378838539124,0.5549384355545044,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7464017271995544,0.3231807351112366,0.3118534088134765,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6004206538200378,0.1650009900331497,0.7713021039962769,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810791015625,284.99615478515625,1.0,0.5768629908561707,0.3540501892566681,0.3540501892566681,1.0,1.0,-2.814277648925781,0.7002716064453125,2.1140060424804688,0.0662301629781723,0.939796507358551,0.939796507358551,0.0,202.6049194335937,189.0,39996.55859375,0.0,2241.744873046875,1.0,281.94189453125,283.5331420898437,293.6868896484375,296.26239013671875,293.1499938964844,293.1499938964844,280.6499938964844,33940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628466725349426,1.0,0.0,0.0,3.689570665359497,3.6895947456359854,9.083327086045756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09814453125,0.0,1562.0615234375,1895.4371337890625,0.0,3055.705810546875,0.9128099083900452,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196751236915588,0.284743994474411,0.2618963420391083,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358336687088013,0.4560450315475464,0.4372121393680572,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8646007180213928,0.5517934560775757,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7455071210861206,0.3199096918106079,0.3089140653610229,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5985063910484314,0.162500187754631,0.760375440120697,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9778747558594,284.8734741210937,1.0,0.5714002847671509,0.3551261126995086,0.3551261126995086,1.0,1.0,-2.7856557369232178,0.6938396096229553,2.0918161869049072,0.0663946419954299,0.8198927044868469,0.8198927044868469,0.0,199.857421875,177.0,40182.5390625,0.0,2180.330322265625,1.0,281.6575622558594,283.404052734375,293.7195129394531,296.36981201171875,293.1499938964844,293.1499938964844,280.95001220703125,41447.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718094229698181,1.0,0.0,0.0,3.49192762374878,3.4919509887695312,8.13624012607761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5166015625,0.0,1403.3050537109375,1895.4371337890625,0.0,3139.783203125,0.8744997978210449,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196751236915588,0.284743994474411,0.2618963420391083,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358336687088013,0.4560450315475464,0.4372121393680572,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8646007180213928,0.5517934560775757,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7455071210861206,0.3199096918106079,0.3089140653610229,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5985063910484314,0.162500187754631,0.760375440120697,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9778747558594,284.8734741210937,1.0,0.5714002847671509,0.3551261126995086,0.3551261126995086,1.0,1.0,-2.7856557369232178,0.6938396096229553,2.0918161869049072,0.0663946419954299,0.8198927044868469,0.8198927044868469,0.0,199.857421875,177.0,40182.5390625,0.0,2180.330322265625,1.0,281.6575622558594,283.404052734375,293.7195129394531,296.36981201171875,293.1499938964844,293.1499938964844,280.95001220703125,41447.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718094229698181,1.0,0.0,0.0,3.49192762374878,3.4919509887695312,8.13624012607761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5166015625,0.0,1403.3050537109375,1895.4371337890625,0.0,3139.783203125,0.8744997978210449,1.0,0.0,3.0,1.0,0.0
18124980,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7212039828300476,0.2822954654693603,0.2592906653881073,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377850651741028,0.45220747590065,0.4331688284873962,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.861495852470398,0.5426350235939026,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471883893013,0.317155510187149,0.3059529066085815,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5988566279411316,0.1602648347616195,0.7489279508590698,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.5631616711616516,0.3562020361423492,0.3562020361423492,1.0,1.0,-2.7493443489074707,0.6848682761192322,2.0644760131835938,0.0655053555965423,0.903731644153595,0.903731644153595,0.0,193.6255798339844,180.0,38958.765625,0.0,2091.0849609375,1.0,281.9410095214844,283.5448303222656,293.6109924316406,296.1281433105469,293.1499938964844,293.1499938964844,280.6499938964844,34281.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570496439933777,1.0,0.0,0.0,3.5769264698028564,3.57694935798645,8.537157896171266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59912109375,0.0,1440.7789306640625,1895.4371337890625,0.0,3001.33740234375,0.8876599669456482,1.0,0.0,3.0,1.0,0.0
18125040,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7212039828300476,0.2822954654693603,0.2592906653881073,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377850651741028,0.45220747590065,0.4331688284873962,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.861495852470398,0.5426350235939026,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471883893013,0.317155510187149,0.3059529066085815,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5988566279411316,0.1602648347616195,0.7489279508590698,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.5631616711616516,0.3562020361423492,0.3562020361423492,1.0,1.0,-2.7493443489074707,0.6848682761192322,2.0644760131835938,0.0655053555965423,0.903731644153595,0.903731644153595,0.0,193.6255798339844,180.0,38958.765625,0.0,2091.0849609375,1.0,281.9410095214844,283.5448303222656,293.6109924316406,296.1281433105469,293.1499938964844,293.1499938964844,280.6499938964844,34281.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570496439933777,1.0,0.0,0.0,3.5769264698028564,3.57694935798645,8.537157896171266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59912109375,0.0,1440.7789306640625,1895.4371337890625,0.0,3001.33740234375,0.8876599669456482,1.0,0.0,3.0,1.0,0.0
18125100,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7212960720062256,0.280811607837677,0.2580929100513458,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.837948203086853,0.4500225186347961,0.4312599599361419,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.8599435687065125,0.5399086475372314,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7473061680793762,0.3155899941921234,0.3045667111873626,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5984168648719788,0.1590887755155563,0.743700385093689,284.8528747558594,284.95001220703125,297.4046936035156,290.6469116210937,297.0836486816406,296.9765930175781,284.848388671875,1.0,0.5604191422462463,0.3567399978637695,0.3567399978637695,1.0,1.0,-2.734377861022949,0.6813966631889343,2.05298113822937,0.0652525871992111,0.8067702054977417,0.8067702054977417,0.0,191.63514709472656,180.0,39425.3515625,0.0,2057.591552734375,1.0,281.7002258300781,283.39752197265625,293.66461181640625,296.3009948730469,293.1499938964844,293.1499938964844,280.6499938964844,39890.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624449372291565,1.0,0.0,0.0,3.501065731048584,3.501089096069336,8.178880079867668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.419921875,0.0,1401.623291015625,1895.4371337890625,0.0,3051.9375,0.8719382882118225,1.0,0.0,3.0,1.0,0.0
18125160,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7204169034957886,0.279185026884079,0.2566302418708801,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8370816707611084,0.4476948082447052,0.4290650188922882,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8579002022743225,0.5389360785484314,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.746489942073822,0.3138981759548187,0.3029735386371612,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5971167087554932,0.1578347235918045,0.7380632758140564,284.87872314453125,284.95001220703125,297.3768920898437,290.6307067871094,297.0755920410156,296.9749755859375,284.88134765625,1.0,0.5581551790237427,0.3574532568454742,0.3574532568454742,1.0,1.0,-2.720123052597046,0.6785526275634766,2.0415704250335693,0.0655512437224388,0.7941188812255859,0.7941188812255859,0.0,190.60919189453125,183.0,38928.7890625,0.0,2030.0081787109373,1.0,281.6591186523437,283.4428100585937,293.641357421875,296.2153625488281,293.1499938964844,293.1499938964844,280.95001220703125,41921.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635807037353516,1.0,0.0,0.0,3.3382575511932373,3.3382797241210938,7.43589055218763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.41796875,0.0,1253.7303466796875,1895.4371337890625,0.0,3062.59130859375,0.8415719866752625,1.0,0.0,3.0,1.0,0.0
18125220,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7184298038482666,0.2768078148365021,0.2542972862720489,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348990678787231,0.4439474046230316,0.4253243803977966,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546501398086548,0.5387156009674072,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7444376945495605,0.3111507892608642,0.3002251386642456,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.594094455242157,0.1556742340326309,0.7279216647148132,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549468994140625,0.3588797450065613,0.3588797450065613,1.0,1.0,-2.697061777114868,0.6746482849121094,2.022413492202759,0.0666650682687759,0.8781687021255493,0.8781687021255493,0.0,189.6676483154297,171.0,37945.86328125,0.0,1989.1951904296875,1.0,281.94049072265625,283.5738830566406,293.540283203125,295.9895935058594,293.1499938964844,293.1499938964844,281.25,33845.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475797772407532,1.0,0.0,0.0,3.4452357292175293,3.4452574253082275,7.920109510450857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1796875,0.0,1301.849853515625,1895.4371337890625,0.0,2912.607666015625,0.8576164841651917,1.0,0.0,3.0,1.0,0.0
18125280,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7184298038482666,0.2768078148365021,0.2542972862720489,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348990678787231,0.4439474046230316,0.4253243803977966,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546501398086548,0.5387156009674072,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7444376945495605,0.3111507892608642,0.3002251386642456,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.594094455242157,0.1556742340326309,0.7279216647148132,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549468994140625,0.3588797450065613,0.3588797450065613,1.0,1.0,-2.697061777114868,0.6746482849121094,2.022413492202759,0.0666650682687759,0.8781687021255493,0.8781687021255493,0.0,189.6676483154297,171.0,37945.86328125,0.0,1989.1951904296875,1.0,281.94049072265625,283.5738830566406,293.540283203125,295.9895935058594,293.1499938964844,293.1499938964844,281.25,33845.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475797772407532,1.0,0.0,0.0,3.4452357292175293,3.4452574253082275,7.920109510450857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1796875,0.0,1301.849853515625,1895.4371337890625,0.0,2912.607666015625,0.8576164841651917,1.0,0.0,3.0,1.0,0.0
18125340,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7196080684661865,0.2746659219264984,0.2522190809249878,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.836259663105011,0.4404469728469848,0.421867698431015,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8519781231880188,0.5315609574317932,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455617785453796,0.3086003959178924,0.2976560890674591,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.5940503478050232,0.1536669582128524,0.7181139588356018,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480189919471741,0.3603062629699707,0.3603062629699707,1.0,1.0,-2.666953563690185,0.6683607697486877,1.998592734336853,0.0672171637415885,0.9951323866844176,0.9951323866844176,0.0,184.86154174804688,174.0,37041.2265625,0.0,1920.4937744140625,1.0,282.2406616210937,283.66558837890625,293.5105895996094,295.8882751464844,293.1499938964844,293.1499938964844,280.95001220703125,30509.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324827551841736,1.0,0.0,0.0,3.657194375991821,3.657217502593994,8.924612870941928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7783203125,0.0,1500.0225830078125,1895.4371337890625,0.0,2771.569580078125,0.9029220342636108,1.0,0.0,3.0,1.0,0.0
18125400,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7196080684661865,0.2746659219264984,0.2522190809249878,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.836259663105011,0.4404469728469848,0.421867698431015,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8519781231880188,0.5315609574317932,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455617785453796,0.3086003959178924,0.2976560890674591,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.5940503478050232,0.1536669582128524,0.7181139588356018,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480189919471741,0.3603062629699707,0.3603062629699707,1.0,1.0,-2.666953563690185,0.6683607697486877,1.998592734336853,0.0672171637415885,0.9951323866844176,0.9951323866844176,0.0,184.86154174804688,174.0,37041.2265625,0.0,1920.4937744140625,1.0,282.2406616210937,283.66558837890625,293.5105895996094,295.8882751464844,293.1499938964844,293.1499938964844,280.95001220703125,30509.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324827551841736,1.0,0.0,0.0,3.657194375991821,3.657217502593994,8.924612870941928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7783203125,0.0,1500.0225830078125,1895.4371337890625,0.0,2771.569580078125,0.9029220342636108,1.0,0.0,3.0,1.0,0.0
18125460,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7180449366569519,0.2713422477245331,0.2495330721139907,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347043991088867,0.4357270002365112,0.4177458584308624,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8473894000053406,0.5295119881629944,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440671920776367,0.3051377236843109,0.2946303486824035,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915806293487549,0.1511962264776229,0.7075866460800171,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438550710678101,0.3616953492164612,0.3616953492164612,1.0,1.0,-2.6400184631347656,0.6629650592803955,1.97705340385437,0.0677235126495361,0.8480801582336426,0.8480801582336426,0.0,182.8539123535156,177.0,37509.66796875,0.0,1870.4844970703125,1.0,281.9569091796875,283.4593200683594,293.58013916015625,296.06036376953125,293.1499938964844,293.1499938964844,281.25,39116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453850150108337,1.0,0.0,0.0,3.579089403152466,3.579113483428955,8.547486345378275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.1962890625,0.0,1478.5618896484375,1895.4371337890625,0.0,2892.06640625,0.890985369682312,1.0,0.0,3.0,1.0,0.0
18125520,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7180449366569519,0.2713422477245331,0.2495330721139907,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347043991088867,0.4357270002365112,0.4177458584308624,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8473894000053406,0.5295119881629944,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440671920776367,0.3051377236843109,0.2946303486824035,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915806293487549,0.1511962264776229,0.7075866460800171,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438550710678101,0.3616953492164612,0.3616953492164612,1.0,1.0,-2.6400184631347656,0.6629650592803955,1.97705340385437,0.0677235126495361,0.8480801582336426,0.8480801582336426,0.0,182.8539123535156,177.0,37509.66796875,0.0,1870.4844970703125,1.0,281.9569091796875,283.4593200683594,293.58013916015625,296.06036376953125,293.1499938964844,293.1499938964844,281.25,39116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453850150108337,1.0,0.0,0.0,3.579089403152466,3.579113483428955,8.547486345378275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.1962890625,0.0,1478.5618896484375,1895.4371337890625,0.0,2892.06640625,0.890985369682312,1.0,0.0,3.0,1.0,0.0
18125580,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150924801826477,0.2687003314495086,0.246928185224533,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8316020965576172,0.4317205548286438,0.4137258529663086,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8428123593330383,0.5307210087776184,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411211133003235,0.3020947277545929,0.2915946841239929,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.587566077709198,0.1488687843084335,0.69681715965271,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411107540130615,0.363084465265274,0.363084465265274,1.0,1.0,-2.616915464401245,0.6587657332420349,1.9581496715545648,0.0685699135065078,0.9410496354103088,0.9410496354103088,0.0,182.6808319091797,180.0,36429.55078125,0.0,1835.1708984375,1.0,282.2417297363281,283.61285400390625,293.4712219238281,295.8303527832031,293.1499938964844,293.1499938964844,280.95001220703125,33500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325256109237671,1.0,0.0,0.0,3.6732683181762695,3.67329216003418,9.003235845739255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1650390625,0.0,1540.39013671875,1895.4371337890625,0.0,2771.968994140625,0.9087297320365906,1.0,0.0,3.0,1.0,0.0
18125640,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150924801826477,0.2687003314495086,0.246928185224533,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8316020965576172,0.4317205548286438,0.4137258529663086,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8428123593330383,0.5307210087776184,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411211133003235,0.3020947277545929,0.2915946841239929,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.587566077709198,0.1488687843084335,0.69681715965271,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411107540130615,0.363084465265274,0.363084465265274,1.0,1.0,-2.616915464401245,0.6587657332420349,1.9581496715545648,0.0685699135065078,0.9410496354103088,0.9410496354103088,0.0,182.6808319091797,180.0,36429.55078125,0.0,1835.1708984375,1.0,282.2417297363281,283.61285400390625,293.4712219238281,295.8303527832031,293.1499938964844,293.1499938964844,280.95001220703125,33500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325256109237671,1.0,0.0,0.0,3.6732683181762695,3.67329216003418,9.003235845739255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1650390625,0.0,1540.39013671875,1895.4371337890625,0.0,2771.968994140625,0.9087297320365906,1.0,0.0,3.0,1.0,0.0
