time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8961336612701416,0.1848542392253875,0.166576012969017,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.926646888256073,0.2024836540222168,0.1921422481536865,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9959440231323242,0.2986390590667724,0.1763398796319961,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8518029451370239,0.1587294191122055,0.1508351266384124,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8167320489883423,0.138566568493843,0.6259779930114746,284.8683776855469,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2523803710937,284.875,1.0,0.288789689540863,1.0,1.0,0.0,1.0,-1.5745089054107666,1.5745068788528442,2.0306040369177936e-06,1.2116769552230835,0.8312829732894897,0.8312829732894897,0.0,32.818992614746094,37.0,33078.765625,-0.0,310.549560546875,1.0,282.8574523925781,284.1026916503906,295.3665466308594,297.5776672363281,293.1499938964844,293.1499938964844,282.1499938964844,39913.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373372912406921,1.0,0.0,0.0,3.511711597442627,3.511734962463379,8.228695378420525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9287109375,0.0,1412.86083984375,1895.4371337890625,0.0,1916.9403076171875,0.8767803907394409,1.0,0.0,3.0,1.0,0.0
18171480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8961336612701416,0.1848542392253875,0.166576012969017,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.926646888256073,0.2024836540222168,0.1921422481536865,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9959440231323242,0.2986390590667724,0.1763398796319961,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8518029451370239,0.1587294191122055,0.1508351266384124,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8167320489883423,0.138566568493843,0.6259779930114746,284.8683776855469,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2523803710937,284.875,1.0,0.288789689540863,1.0,1.0,0.0,1.0,-1.5745089054107666,1.5745068788528442,2.0306040369177936e-06,1.2116769552230835,0.8312829732894897,0.8312829732894897,0.0,32.818992614746094,37.0,33078.765625,-0.0,310.549560546875,1.0,282.8574523925781,284.1026916503906,295.3665466308594,297.5776672363281,293.1499938964844,293.1499938964844,282.1499938964844,39913.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373372912406921,1.0,0.0,0.0,3.511711597442627,3.511734962463379,8.228695378420525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9287109375,0.0,1412.86083984375,1895.4371337890625,0.0,1916.9403076171875,0.8767803907394409,1.0,0.0,3.0,1.0,0.0
18171540,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.892309844493866,0.1862408816814422,0.1676151901483535,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9211170077323914,0.2033145576715469,0.1927735358476638,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9970675110816956,0.3002514541149139,0.1804921478033065,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8475688695907593,0.1593644022941589,0.1513167172670364,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8112812638282776,0.1383634209632873,0.6246143579483032,285.0701599121094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2513122558594,285.0678405761719,1.0,0.2904881238937378,1.0,1.0,0.0,1.0,-1.5804377794265747,1.5804357528686523,2.044954044322367e-06,1.2163045406341553,0.9973606467247008,0.9973606467247008,0.0,33.53321075439453,40.0,32925.73828125,-0.0,315.328125,1.0,283.1421813964844,284.2825927734375,295.3283386230469,297.4649353027344,293.1499938964844,293.1499938964844,281.8500061035156,31068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258318066596985,1.0,0.0,0.0,3.6808888912200928,3.680912494659424,9.040630857271026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.85595703125,0.0,1530.595703125,1895.4371337890625,0.0,1820.2684326171875,0.9088754653930664,1.0,0.0,3.0,1.0,0.0
18171600,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.892309844493866,0.1862408816814422,0.1676151901483535,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9211170077323914,0.2033145576715469,0.1927735358476638,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9970675110816956,0.3002514541149139,0.1804921478033065,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8475688695907593,0.1593644022941589,0.1513167172670364,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8112812638282776,0.1383634209632873,0.6246143579483032,285.0701599121094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2513122558594,285.0678405761719,1.0,0.2904881238937378,1.0,1.0,0.0,1.0,-1.5804377794265747,1.5804357528686523,2.044954044322367e-06,1.2163045406341553,0.9973606467247008,0.9973606467247008,0.0,33.53321075439453,40.0,32925.73828125,-0.0,315.328125,1.0,283.1421813964844,284.2825927734375,295.3283386230469,297.4649353027344,293.1499938964844,293.1499938964844,281.8500061035156,31068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258318066596985,1.0,0.0,0.0,3.6808888912200928,3.680912494659424,9.040630857271026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.85595703125,0.0,1530.595703125,1895.4371337890625,0.0,1820.2684326171875,0.9088754653930664,1.0,0.0,3.0,1.0,0.0
18171660,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8851576447486877,0.187100276350975,0.1686542183160781,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9119426012039183,0.2037916928529739,0.1934428364038467,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9984374642372132,0.3002867698669433,0.1869912892580032,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8405494689941406,0.1597343683242797,0.1518464237451553,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8026846051216125,0.1378974765539169,0.6233583092689514,284.87451171875,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2423095703125,284.8785400390625,1.0,0.2931009232997894,1.0,1.0,0.0,1.0,-1.5894190073013306,1.5894169807434082,2.066801926048356e-06,1.2233030796051023,0.8654340505599976,0.8654340505599976,0.0,34.707550048828125,43.0,33866.62890625,-0.0,322.8800354003906,1.0,282.8573913574219,284.0789794921875,295.4570007324219,297.7149963378906,293.1499938964844,293.1499938964844,282.1499938964844,38487.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418928146362305,1.0,0.0,0.0,3.6379599571228014,3.637984275817871,8.830984370433725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.84521484375,0.0,1538.3677978515625,1895.4371337890625,0.0,1955.7332763671875,0.9035247564315796,1.0,0.0,3.0,1.0,0.0
18171720,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8851576447486877,0.187100276350975,0.1686542183160781,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9119426012039183,0.2037916928529739,0.1934428364038467,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9984374642372132,0.3002867698669433,0.1869912892580032,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8405494689941406,0.1597343683242797,0.1518464237451553,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8026846051216125,0.1378974765539169,0.6233583092689514,284.87451171875,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2423095703125,284.8785400390625,1.0,0.2931009232997894,1.0,1.0,0.0,1.0,-1.5894190073013306,1.5894169807434082,2.066801926048356e-06,1.2233030796051023,0.8654340505599976,0.8654340505599976,0.0,34.707550048828125,43.0,33866.62890625,-0.0,322.8800354003906,1.0,282.8573913574219,284.0789794921875,295.4570007324219,297.7149963378906,293.1499938964844,293.1499938964844,282.1499938964844,38487.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418928146362305,1.0,0.0,0.0,3.6379599571228014,3.637984275817871,8.830984370433725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.84521484375,0.0,1538.3677978515625,1895.4371337890625,0.0,1955.7332763671875,0.9035247564315796,1.0,0.0,3.0,1.0,0.0
18171780,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8754968047142029,0.1884606927633285,0.1696965843439102,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9005804657936096,0.2046015858650207,0.1940838098526001,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.2994549572467804,0.1952029913663864,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8313767313957214,0.1603651791810989,0.1523546278476715,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7914609909057617,0.1375928223133087,0.6217166185379028,285.08184814453125,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.233154296875,285.08184814453125,1.0,0.2963733077049255,1.0,1.0,0.0,1.0,-1.5999358892440796,1.5999337434768677,2.0924269392708084e-06,1.2313705682754517,1.0,1.0,0.0,36.29600143432617,31.0,33665.90625,0.0,332.4060363769531,1.0,283.14288330078125,284.27374267578125,295.4147644042969,297.5984191894531,293.1499938964844,293.1499938964844,281.8500061035156,32119.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319294214248657,1.0,0.0,0.0,3.776377677917481,3.776402235031128,9.515774195278935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.05615234375,0.0,1648.3314208984375,1895.4371337890625,0.0,1871.263671875,0.9307180047035216,1.0,0.0,3.0,1.0,0.0
18171840,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8754968047142029,0.1884606927633285,0.1696965843439102,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9005804657936096,0.2046015858650207,0.1940838098526001,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.2994549572467804,0.1952029913663864,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8313767313957214,0.1603651791810989,0.1523546278476715,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7914609909057617,0.1375928223133087,0.6217166185379028,285.08184814453125,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.233154296875,285.08184814453125,1.0,0.2963733077049255,1.0,1.0,0.0,1.0,-1.5999358892440796,1.5999337434768677,2.0924269392708084e-06,1.2313705682754517,1.0,1.0,0.0,36.29600143432617,31.0,33665.90625,0.0,332.4060363769531,1.0,283.14288330078125,284.27374267578125,295.4147644042969,297.5984191894531,293.1499938964844,293.1499938964844,281.8500061035156,32119.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319294214248657,1.0,0.0,0.0,3.776377677917481,3.776402235031128,9.515774195278935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.05615234375,0.0,1648.3314208984375,1895.4371337890625,0.0,1871.263671875,0.9307180047035216,1.0,0.0,3.0,1.0,0.0
18171900,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8777983784675598,0.1890351325273513,0.1703415513038635,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9024787545204164,0.2049517035484314,0.1945065110921859,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.2989612817764282,0.1943684071302414,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8329656720161438,0.1606429666280746,0.1526874303817749,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7922878265380859,0.137400209903717,0.6211508512496948,284.94244384765625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658752441406,297.2287292480469,284.9175720214844,1.0,0.2958455085754394,1.0,1.0,0.0,1.0,-1.599946141242981,1.5999441146850586,2.092419208565844e-06,1.2313498258590698,0.9559977054595948,0.9559977054595948,0.0,36.1479377746582,31.0,34617.1640625,0.0,332.00592041015625,1.0,282.89404296875,284.0816345214844,295.5175476074219,297.85302734375,293.1499938964844,293.1499938964844,281.8500061035156,33670.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421147227287292,1.0,0.0,0.0,3.8166935443878174,3.816718816757202,9.720035905047553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8916015625,0.0,1708.4227294921875,1895.4371337890625,0.0,1957.630126953125,0.9402195811271667,1.0,0.0,3.0,1.0,0.0
18171960,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.883590579032898,0.1893028169870376,0.1706663072109222,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9083491563796996,0.20506452023983,0.1946793347597122,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990031719207764,0.2988817989826202,0.1906640529632568,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8377366065979004,0.1607316434383392,0.1528194695711136,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7964059114456177,0.1370364725589752,0.6197184920310974,284.8731689453125,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2241516113281,284.87384033203125,1.0,0.2941166460514068,1.0,1.0,0.0,1.0,-1.594540238380432,1.5945382118225098,2.0789543668797705e-06,1.2269680500030518,0.8911988139152527,0.8911988139152527,0.0,35.401309967041016,25.0,34453.9375,0.0,327.2847900390625,1.0,282.8563537597656,284.0499572753906,295.5334167480469,297.8362731933594,293.1499938964844,293.1499938964844,281.54998779296875,37916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481881976127625,1.0,0.0,0.0,3.751367092132568,3.751392364501953,9.39014682899142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.18212890625,0.0,1663.6304931640625,1895.4371337890625,0.0,2009.7972412109373,0.9283844828605652,1.0,0.0,3.0,1.0,0.0
18172020,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8975009322166443,0.1897698044776916,0.1710156947374344,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.923596441745758,0.2051742374897003,0.1947342902421951,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9972392320632936,0.3007023930549621,0.1811987906694412,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8494354486465454,0.1608103215694427,0.1528452336788177,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.806625247001648,0.1362282186746597,0.615842878818512,284.82293701171875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2218933105469,284.842041015625,1.0,0.2899038195610046,1.0,1.0,0.0,1.0,-1.5790417194366455,1.5790396928787231,2.040647359535797e-06,1.214396357536316,0.7601309418678284,0.7601309418678284,0.0,33.59071731567383,28.0,34190.828125,0.0,314.8037109375,1.0,282.5584411621094,284.0463562011719,295.5404663085937,297.8497009277344,293.1499938964844,293.1499938964844,281.8500061035156,47898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583696842193604,1.0,0.0,0.0,3.267246723175049,3.2672693729400635,7.122905572032323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.94287109375,0.0,1227.2593994140625,1895.4371337890625,0.0,2098.288330078125,0.8328314423561096,1.0,0.0,3.0,1.0,0.0
18172080,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8975009322166443,0.1897698044776916,0.1710156947374344,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.923596441745758,0.2051742374897003,0.1947342902421951,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9972392320632936,0.3007023930549621,0.1811987906694412,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8494354486465454,0.1608103215694427,0.1528452336788177,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.806625247001648,0.1362282186746597,0.615842878818512,284.82293701171875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2218933105469,284.842041015625,1.0,0.2899038195610046,1.0,1.0,0.0,1.0,-1.5790417194366455,1.5790396928787231,2.040647359535797e-06,1.214396357536316,0.7601309418678284,0.7601309418678284,0.0,33.59071731567383,28.0,34190.828125,0.0,314.8037109375,1.0,282.5584411621094,284.0463562011719,295.5404663085937,297.8497009277344,293.1499938964844,293.1499938964844,281.8500061035156,47898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583696842193604,1.0,0.0,0.0,3.267246723175049,3.2672693729400635,7.122905572032323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.94287109375,0.0,1227.2593994140625,1895.4371337890625,0.0,2098.288330078125,0.8328314423561096,1.0,0.0,3.0,1.0,0.0
18172140,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.909184455871582,0.1912979036569595,0.172106921672821,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9357587695121764,0.2060715705156326,0.1953379511833191,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.995350420475006,0.3052206933498382,0.1743962317705154,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8587644696235657,0.1615230292081833,0.153311938047409,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8139575719833374,0.1360308229923248,0.6139827370643616,285.0152587890625,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2355041503906,285.0115661621094,1.0,0.2877630591392517,1.0,1.0,0.0,1.0,-1.5712274312973022,1.57122540473938,2.0212762592564104e-06,1.2078535556793213,0.8941850662231445,0.8941850662231445,0.0,32.45344543457031,31.0,33916.6328125,0.0,307.9983825683594,1.0,282.8398132324219,284.1983947753906,295.4768371582031,297.68267822265625,293.1499938964844,293.1499938964844,282.1499938964844,32673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393485307693481,1.0,0.0,0.0,3.4406776428222656,3.4406991004943848,7.899166689639969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9580078125,0.0,1289.0577392578125,1895.4371337890625,0.0,1934.0322265625,0.8560141324996948,1.0,0.0,3.0,1.0,0.0
18172200,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.909184455871582,0.1912979036569595,0.172106921672821,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9357587695121764,0.2060715705156326,0.1953379511833191,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.995350420475006,0.3052206933498382,0.1743962317705154,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8587644696235657,0.1615230292081833,0.153311938047409,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8139575719833374,0.1360308229923248,0.6139827370643616,285.0152587890625,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2355041503906,285.0115661621094,1.0,0.2877630591392517,1.0,1.0,0.0,1.0,-1.5712274312973022,1.57122540473938,2.0212762592564104e-06,1.2078535556793213,0.8941850662231445,0.8941850662231445,0.0,32.45344543457031,31.0,33916.6328125,0.0,307.9983825683594,1.0,282.8398132324219,284.1983947753906,295.4768371582031,297.68267822265625,293.1499938964844,293.1499938964844,282.1499938964844,32673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393485307693481,1.0,0.0,0.0,3.4406776428222656,3.4406991004943848,7.899166689639969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9580078125,0.0,1289.0577392578125,1895.4371337890625,0.0,1934.0322265625,0.8560141324996948,1.0,0.0,3.0,1.0,0.0
18172260,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9175851941108704,0.1930797100067138,0.1736451089382171,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.943263828754425,0.2072594910860061,0.1963858306407928,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9941737055778505,0.3100594580173492,0.1709036827087402,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8647588491439819,0.1624946147203445,0.1541614532470703,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8180282115936279,0.1361364722251892,0.6140894293785095,285.1512451171875,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.251220703125,285.1494445800781,1.0,0.2873104512691498,1.0,1.0,0.0,1.0,-1.5712838172912598,1.5712817907333374,2.021150294240215e-06,1.207663655281067,1.0,1.0,0.0,31.97575569152832,34.0,33565.97265625,0.0,306.7483825683594,1.0,283.1414794921875,284.3298645019531,295.518310546875,297.6813049316406,293.1499938964844,293.1499938964844,281.8500061035156,30302.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248795628547668,1.0,0.0,0.0,3.668595552444458,3.668618679046631,8.98034386409563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.15869140625,0.0,1511.1068115234375,1895.4371337890625,0.0,1812.3546142578125,0.9049984216690063,1.0,0.0,3.0,1.0,0.0
18172320,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9175851941108704,0.1930797100067138,0.1736451089382171,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.943263828754425,0.2072594910860061,0.1963858306407928,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9941737055778505,0.3100594580173492,0.1709036827087402,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8647588491439819,0.1624946147203445,0.1541614532470703,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8180282115936279,0.1361364722251892,0.6140894293785095,285.1512451171875,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.251220703125,285.1494445800781,1.0,0.2873104512691498,1.0,1.0,0.0,1.0,-1.5712838172912598,1.5712817907333374,2.021150294240215e-06,1.207663655281067,1.0,1.0,0.0,31.97575569152832,34.0,33565.97265625,0.0,306.7483825683594,1.0,283.1414794921875,284.3298645019531,295.518310546875,297.6813049316406,293.1499938964844,293.1499938964844,281.8500061035156,30302.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248795628547668,1.0,0.0,0.0,3.668595552444458,3.668618679046631,8.98034386409563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.15869140625,0.0,1511.1068115234375,1895.4371337890625,0.0,1812.3546142578125,0.9049984216690063,1.0,0.0,3.0,1.0,0.0
18172380,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9180705547332764,0.1940306425094604,0.1747928112745285,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9428793787956238,0.2078756093978881,0.1971997767686844,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9945858120918274,0.3132656216621399,0.1720794141292572,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8645413517951965,0.1630274504423141,0.1548498570919037,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8165271282196045,0.1358809471130371,0.6137239933013916,284.9131774902344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2557983398437,284.9109191894531,1.0,0.2882198393344879,1.0,1.0,0.0,1.0,-1.575437307357788,1.5754352807998655,2.0310078525653807e-06,1.2107640504837036,0.9282279014587402,0.9282279014587402,0.0,32.20962142944336,37.0,34621.13671875,0.0,309.3617858886719,1.0,282.8560791015625,284.06719970703125,295.6639099121094,297.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,34861.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430419325828552,1.0,0.0,0.0,3.743986606597901,3.744011402130127,9.353234986519964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0380859375,0.0,1631.5284423828125,1895.4371337890625,0.0,1965.5631103515625,0.9247667789459229,1.0,0.0,3.0,1.0,0.0
18172440,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9180705547332764,0.1940306425094604,0.1747928112745285,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9428793787956238,0.2078756093978881,0.1971997767686844,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9945858120918274,0.3132656216621399,0.1720794141292572,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8645413517951965,0.1630274504423141,0.1548498570919037,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8165271282196045,0.1358809471130371,0.6137239933013916,284.9131774902344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2557983398437,284.9109191894531,1.0,0.2882198393344879,1.0,1.0,0.0,1.0,-1.575437307357788,1.5754352807998655,2.0310078525653807e-06,1.2107640504837036,0.9282279014587402,0.9282279014587402,0.0,32.20962142944336,37.0,34621.13671875,0.0,309.3617858886719,1.0,282.8560791015625,284.06719970703125,295.6639099121094,297.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,34861.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430419325828552,1.0,0.0,0.0,3.743986606597901,3.744011402130127,9.353234986519964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0380859375,0.0,1631.5284423828125,1895.4371337890625,0.0,1965.5631103515625,0.9247667789459229,1.0,0.0,3.0,1.0,0.0
18172500,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9144245982170104,0.1942278742790222,0.1750439405441284,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9388773441314696,0.2079422771930694,0.1973377168178558,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9954596757888794,0.3139086067676544,0.1747432947158813,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8613921999931335,0.1630959510803222,0.1549796462059021,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.8129552602767944,0.1355533152818679,0.612584114074707,284.7889709472656,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2525939941406,284.7728881835937,1.0,0.2890589237213135,1.0,1.0,0.0,1.0,-1.5778896808624268,1.5778876543045044,2.036855676124105e-06,1.212606430053711,0.8165515065193176,0.8165515065193176,0.0,32.61893844604492,37.0,35271.25,0.0,311.6391296386719,1.0,282.5981750488281,283.9158020019531,295.7095947265625,298.129150390625,293.1499938964844,293.1499938964844,281.54998779296875,40638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545983791351318,1.0,0.0,0.0,3.649451971054077,3.649476766586304,8.88686543021322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4375,0.0,1567.25634765625,1895.4371337890625,0.0,2065.3642578125,0.9051619172096252,1.0,0.0,3.0,1.0,0.0
18172560,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9091956615447998,0.1944193392992019,0.175198346376419,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9330830574035645,0.2079757302999496,0.1973754912614822,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9965170621871948,0.3140156269073486,0.1783673614263534,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8568932414054871,0.1631318628787994,0.1550257802009582,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8079465627670288,0.1351686418056488,0.6109909415245056,284.8205871582031,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2468566894531,284.837890625,1.0,0.2901076376438141,1.0,1.0,0.0,1.0,-1.5806132555007937,1.580611228942871,2.043349923042115e-06,1.2146410942077637,0.7827791571617126,0.7827791571617126,0.0,33.18158721923828,40.0,34861.99609375,0.0,314.4670104980469,1.0,282.558349609375,284.0096740722656,295.67584228515625,298.0231018066406,293.1499938964844,293.1499938964844,281.8500061035156,45692.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579089403152466,1.0,0.0,0.0,3.381011486053467,3.38103461265564,7.627576792401669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.07080078125,0.0,1321.167236328125,1895.4371337890625,0.0,2094.257080078125,0.8544487953186035,1.0,0.0,3.0,1.0,0.0
18172620,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9009428024291992,0.195901021361351,0.1762951761484146,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9226977825164796,0.2088557779788971,0.1980260908603668,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9981502294540404,0.3142263889312744,0.1854256838560104,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8489934802055359,0.1638485640287399,0.1555666029453277,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7984077334403992,0.1348987221717834,0.6093137860298157,285.0338134765625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2412414550781,285.03125,1.0,0.2928322851657867,1.0,1.0,0.0,1.0,-1.5898184776306152,1.589816331863403,2.0655618300224887e-06,1.2216631174087524,0.9361185431480408,0.9361185431480408,0.0,34.41834259033203,43.0,34814.65625,0.0,322.29400634765625,1.0,282.8408508300781,284.1820983886719,295.6020202636719,297.86199951171875,293.1499938964844,293.1499938964844,281.54998779296875,31984.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434706687927246,1.0,0.0,0.0,3.557543992996216,3.557566404342652,8.444886816505459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.8681640625,0.0,1403.43603515625,1895.4371337890625,0.0,1969.2347412109373,0.8817205429077148,1.0,0.0,3.0,1.0,0.0
18172680,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9009428024291992,0.195901021361351,0.1762951761484146,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9226977825164796,0.2088557779788971,0.1980260908603668,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9981502294540404,0.3142263889312744,0.1854256838560104,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8489934802055359,0.1638485640287399,0.1555666029453277,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7984077334403992,0.1348987221717834,0.6093137860298157,285.0338134765625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2412414550781,285.03125,1.0,0.2928322851657867,1.0,1.0,0.0,1.0,-1.5898184776306152,1.589816331863403,2.0655618300224887e-06,1.2216631174087524,0.9361185431480408,0.9361185431480408,0.0,34.41834259033203,43.0,34814.65625,0.0,322.29400634765625,1.0,282.8408508300781,284.1820983886719,295.6020202636719,297.86199951171875,293.1499938964844,293.1499938964844,281.54998779296875,31984.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434706687927246,1.0,0.0,0.0,3.557543992996216,3.557566404342652,8.444886816505459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.8681640625,0.0,1403.43603515625,1895.4371337890625,0.0,1969.2347412109373,0.8817205429077148,1.0,0.0,3.0,1.0,0.0
18172740,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8906542658805847,0.1967939883470535,0.1773726344108581,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9101553559303284,0.209388792514801,0.1987484842538833,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.3129737377166748,0.1939177364110946,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8394442796707153,0.1643045544624328,0.1561817973852157,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7869912385940552,0.1343813389539718,0.6078262329101562,284.8756408691406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22918701171875,284.88531494140625,1.0,0.2962516248226166,1.0,1.0,0.0,1.0,-1.6011269092559814,1.601124882698059,2.0933211999363266e-06,1.230519413948059,0.8134138584136963,0.8134138584136963,0.0,36.04795455932617,46.0,35480.24609375,0.0,332.32586669921875,1.0,282.5580749511719,284.0329284667969,295.7045288085937,298.06854248046875,293.1499938964844,293.1499938964844,281.8500061035156,40790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563413381576538,1.0,0.0,0.0,3.415761232376098,3.4157838821411133,7.785174034324882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.95556640625,0.0,1321.390869140625,1895.4371337890625,0.0,2080.5595703125,0.856920063495636,1.0,0.0,3.0,1.0,0.0
18172800,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8906542658805847,0.1967939883470535,0.1773726344108581,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9101553559303284,0.209388792514801,0.1987484842538833,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.3129737377166748,0.1939177364110946,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8394442796707153,0.1643045544624328,0.1561817973852157,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7869912385940552,0.1343813389539718,0.6078262329101562,284.8756408691406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22918701171875,284.88531494140625,1.0,0.2962516248226166,1.0,1.0,0.0,1.0,-1.6011269092559814,1.601124882698059,2.0933211999363266e-06,1.230519413948059,0.8134138584136963,0.8134138584136963,0.0,36.04795455932617,46.0,35480.24609375,0.0,332.32586669921875,1.0,282.5580749511719,284.0329284667969,295.7045288085937,298.06854248046875,293.1499938964844,293.1499938964844,281.8500061035156,40790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563413381576538,1.0,0.0,0.0,3.415761232376098,3.4157838821411133,7.785174034324882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.95556640625,0.0,1321.390869140625,1895.4371337890625,0.0,2080.5595703125,0.856920063495636,1.0,0.0,3.0,1.0,0.0
18172860,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8803133964538574,0.1985624283552169,0.1786879748106002,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8984343409538269,0.2106431573629379,0.1996995061635971,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.3115097284317016,0.2026104629039764,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8300043344497681,0.1654022485017776,0.1570182889699936,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7756086587905884,0.1344078630208969,0.607120931148529,285.0660400390625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2231140136719,285.0627136230469,1.0,0.3001850545406341,1.0,1.0,0.0,1.0,-1.6144394874572754,1.6144373416900637,2.1263069811539026e-06,1.240949630737305,0.9758572578430176,0.9758572578430176,0.0,37.91636276245117,34.0,35460.34375,0.0,344.1690979003906,1.0,282.8415222167969,284.1913452148437,295.6521911621094,297.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,30811.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461915612220764,1.0,0.0,0.0,3.6117584705352783,3.611781358718872,8.70423718879465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.24609375,0.0,1452.6231689453125,1895.4371337890625,0.0,1992.5948486328125,0.8930412530899048,1.0,0.0,3.0,1.0,0.0
18172920,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8803133964538574,0.1985624283552169,0.1786879748106002,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8984343409538269,0.2106431573629379,0.1996995061635971,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.3115097284317016,0.2026104629039764,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8300043344497681,0.1654022485017776,0.1570182889699936,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7756086587905884,0.1344078630208969,0.607120931148529,285.0660400390625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2231140136719,285.0627136230469,1.0,0.3001850545406341,1.0,1.0,0.0,1.0,-1.6144394874572754,1.6144373416900637,2.1263069811539026e-06,1.240949630737305,0.9758572578430176,0.9758572578430176,0.0,37.91636276245117,34.0,35460.34375,0.0,344.1690979003906,1.0,282.8415222167969,284.1913452148437,295.6521911621094,297.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,30811.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461915612220764,1.0,0.0,0.0,3.6117584705352783,3.611781358718872,8.70423718879465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.24609375,0.0,1452.6231689453125,1895.4371337890625,0.0,1992.5948486328125,0.8930412530899048,1.0,0.0,3.0,1.0,0.0
18172980,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8901479840278625,0.2000879496335983,0.1801972687244415,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.908051371574402,0.2119321674108505,0.2009775191545486,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3110507130622864,0.1975931525230407,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8382450938224792,0.1666455119848251,0.1582110375165939,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7824654579162598,0.1346612125635147,0.6081926822662354,284.8648986816406,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2221069335937,284.87017822265625,1.0,0.2986199259757995,1.0,1.0,0.0,1.0,-1.6144942045211792,1.6144921779632568,2.126574372596224e-06,1.2411059141159058,0.835303783416748,0.835303783416748,0.0,36.97405624389648,25.0,36053.203125,0.0,341.6047668457031,1.0,282.5572814941406,283.99188232421875,295.7445068359375,298.154296875,293.1499938964844,293.1499938964844,281.8500061035156,39664.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622931599617004,1.0,0.0,0.0,3.5315003395080566,3.531523942947388,8.321695190716127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.21337890625,0.0,1431.810546875,1895.4371337890625,0.0,2132.71630859375,0.8807932734489441,1.0,0.0,3.0,1.0,0.0
18173040,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8901479840278625,0.2000879496335983,0.1801972687244415,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.908051371574402,0.2119321674108505,0.2009775191545486,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3110507130622864,0.1975931525230407,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8382450938224792,0.1666455119848251,0.1582110375165939,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7824654579162598,0.1346612125635147,0.6081926822662354,284.8648986816406,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2221069335937,284.87017822265625,1.0,0.2986199259757995,1.0,1.0,0.0,1.0,-1.6144942045211792,1.6144921779632568,2.126574372596224e-06,1.2411059141159058,0.835303783416748,0.835303783416748,0.0,36.97405624389648,25.0,36053.203125,0.0,341.6047668457031,1.0,282.5572814941406,283.99188232421875,295.7445068359375,298.154296875,293.1499938964844,293.1499938964844,281.8500061035156,39664.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622931599617004,1.0,0.0,0.0,3.5315003395080566,3.531523942947388,8.321695190716127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.21337890625,0.0,1431.810546875,1895.4371337890625,0.0,2132.71630859375,0.8807932734489441,1.0,0.0,3.0,1.0,0.0
18173100,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9001692533493042,0.2010878026485443,0.1808695495128631,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9190118312835692,0.2127678394317627,0.2015784531831741,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.3124669194221496,0.191491037607193,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8469420671463013,0.1674436628818512,0.1587996929883957,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7905210852622986,0.1349671334028244,0.6088216304779053,285.0148620605469,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.227294921875,285.0338134765625,1.0,0.2966657280921936,1.0,1.0,0.0,1.0,-1.610159397125244,1.6101572513580322,2.115741153829731e-06,1.237661361694336,0.9280588030815125,0.9280588030815125,0.0,35.81085968017578,25.0,35403.6328125,0.0,336.21453857421875,1.0,282.798828125,284.1654663085937,295.664306640625,297.9383850097656,293.1499938964844,293.1499938964844,281.8500061035156,34575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551085352897644,1.0,0.0,0.0,3.556859970092773,3.556882858276367,8.441640488854318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0556640625,0.0,1421.6085205078125,1895.4371337890625,0.0,2069.80810546875,0.886184811592102,1.0,0.0,3.0,1.0,0.0
18173160,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9157105088233948,0.2023800611495971,0.1818784922361374,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.935621976852417,0.2138526290655136,0.2024529427289962,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9975265264511108,0.3153222203254699,0.182435393333435,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8599402904510498,0.1684585660696029,0.1596187502145767,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8026840686798096,0.1354943364858627,0.6104894876480103,285.0412292480469,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2385559082031,285.0366516113281,1.0,0.2940425872802734,1.0,1.0,0.0,1.0,-1.6045347452163696,1.6045325994491575,2.1017608560214285e-06,1.233212947845459,0.9756188988685608,0.9756188988685608,0.0,34.247859954833984,28.0,35480.53125,0.0,329.11505126953125,1.0,282.842041015625,284.1522521972656,295.6653747558594,297.9796447753906,293.1499938964844,293.1499938964844,281.54998779296875,31781.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515864968299866,1.0,0.0,0.0,3.676445960998535,3.676469564437866,9.018818900585756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.734375,0.0,1530.998291015625,1895.4371337890625,0.0,2039.1920166015625,0.9083012938499452,1.0,0.0,3.0,1.0,0.0
18173220,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9384629726409912,0.204280823469162,0.1837110072374344,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9574344754219056,0.2156230807304382,0.2041814923286438,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9940398335456848,0.3225219845771789,0.1705304533243179,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8785169720649719,0.1702176183462143,0.1613001376390457,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8186850547790527,0.1364541351795196,0.6146385073661804,284.8497619628906,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2632141113281,284.8580017089844,1.0,0.291912168264389,1.0,1.0,0.0,1.0,-1.6015117168426514,1.6015095710754397,2.0941511138516944e-06,1.2307170629501345,0.8239372968673706,0.8239372968673706,0.0,32.50117492675781,46.0,35833.55078125,0.0,322.8485412597656,1.0,282.5571594238281,283.97607421875,295.7351379394531,298.1353759765625,293.1499938964844,293.1499938964844,281.8500061035156,41344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764073371887207,1.0,0.0,0.0,3.529228925704956,3.529252767562866,8.310993280247203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.18310546875,0.0,1441.5738525390625,1895.4371337890625,0.0,2148.39453125,0.8818343877792358,1.0,0.0,3.0,1.0,0.0
