time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182580,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8399641513824463,0.4110307693481445,0.3723055422306061,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8701496720314026,0.4592856168746948,0.4369699954986572,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8497678637504578,0.4263658225536346,0.3003208935260772,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8029114007949829,0.3559698164463043,0.3403249680995941,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7046284675598145,0.2369847148656845,1.0843236446380615,285.0235900878906,284.95001220703125,300.3668518066406,293.0537109375,298.4127502441406,297.2819519042969,285.02215576171875,1.0,0.5901244282722473,0.492762804031372,0.492762804031372,1.0,1.0,-3.04289174079895,1.1142616271972656,1.928629994392395,0.4282166063785553,0.9834020137786864,0.9834020137786864,0.0,176.75527954101562,189.0,55277.45703125,0.0,2520.800048828125,1.0,280.7431335449219,283.2587585449219,296.0331726074219,299.5498962402344,293.1499938964844,293.1499938964844,279.45001220703125,32763.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952710032463074,1.0,0.0,0.0,3.760283946990967,3.760308265686035,9.43483996707073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.4716796875,0.0,1634.4134521484375,1895.4371337890625,0.0,3359.46435546875,0.9276610612869264,1.0,0.0,3.0,1.0,0.0
18182640,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8399641513824463,0.4110307693481445,0.3723055422306061,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8701496720314026,0.4592856168746948,0.4369699954986572,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8497678637504578,0.4263658225536346,0.3003208935260772,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8029114007949829,0.3559698164463043,0.3403249680995941,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7046284675598145,0.2369847148656845,1.0843236446380615,285.0235900878906,284.95001220703125,300.3668518066406,293.0537109375,298.4127502441406,297.2819519042969,285.02215576171875,1.0,0.5901244282722473,0.492762804031372,0.492762804031372,1.0,1.0,-3.04289174079895,1.1142616271972656,1.928629994392395,0.4282166063785553,0.9834020137786864,0.9834020137786864,0.0,176.75527954101562,189.0,55277.45703125,0.0,2520.800048828125,1.0,280.7431335449219,283.2587585449219,296.0331726074219,299.5498962402344,293.1499938964844,293.1499938964844,279.45001220703125,32763.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952710032463074,1.0,0.0,0.0,3.760283946990967,3.760308265686035,9.43483996707073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.4716796875,0.0,1634.4134521484375,1895.4371337890625,0.0,3359.46435546875,0.9276610612869264,1.0,0.0,3.0,1.0,0.0
18182700,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8364956378936768,0.4113156199455261,0.3729885816574096,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8668152093887329,0.4605513513088226,0.438522070646286,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8460037708282471,0.4264579713344574,0.3006699085235595,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7993940114974976,0.3564290106296539,0.3410744369029999,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.701095461845398,0.2368979007005691,1.0851716995239258,284.88311767578125,284.95001220703125,300.4045104980469,293.0586853027344,298.4231872558594,297.27886962890625,284.8780212402344,1.0,0.5923820734024048,0.4919772148132324,0.4919772148132324,1.0,1.0,-3.0479302406311035,1.1147526502609253,1.933177471160889,0.4277719557285309,0.892378032207489,0.892378032207489,0.0,180.5106506347656,189.0,56354.6875,0.0,2549.84716796875,1.0,280.4950561523437,283.095947265625,296.0978088378906,299.7854309082031,293.1499938964844,293.1499938964844,279.45001220703125,36399.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023781418800354,1.0,0.0,0.0,3.750706911087036,3.750731945037842,9.38684252105304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.0087890625,0.0,1651.1932373046875,1895.4371337890625,0.0,3425.7421875,0.926155924797058,1.0,0.0,3.0,1.0,0.0
18182760,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.835128664970398,0.41136434674263,0.3731124997138977,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8659259080886841,0.4616227447986603,0.4396134912967682,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8444869518280029,0.426328182220459,0.3006488084793091,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7981581091880798,0.3567177653312683,0.341433435678482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6995829343795776,0.2366790175437927,1.0845922231674194,284.8943786621094,284.95001220703125,300.4420471191406,293.0638122558594,298.43194580078125,297.2734375,284.89666748046875,1.0,0.5931610465049744,0.4911990463733673,0.4911990463733673,1.0,1.0,-3.049105405807495,1.113677740097046,1.9354277849197388,0.4265452623367309,0.8772603273391724,0.8772603273391724,0.0,181.9037933349609,177.0,56136.515625,0.0,2559.331298828125,1.0,280.4569396972656,283.1109619140625,296.0931091308594,299.7347717285156,293.1499938964844,293.1499938964844,279.75,38528.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051448106765748,1.0,0.0,0.0,3.669366359710693,3.669390916824341,8.984117698673799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8125,0.0,1573.8426513671875,1895.4371337890625,0.0,3451.492431640625,0.9115286469459534,1.0,0.0,3.0,1.0,0.0
18182820,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8391773700714111,0.4128765165805816,0.3740063607692718,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8714501261711121,0.4648517966270447,0.4422354698181152,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8483020067214966,0.4272597134113312,0.3009711802005768,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8025365471839905,0.3581578135490417,0.3424317240715027,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7026761174201965,0.2368551194667816,1.0839688777923584,285.0195007324219,284.95001220703125,300.5167541503906,293.0746765136719,298.4578857421875,297.2760314941406,285.0180053710937,1.0,0.5919193029403687,0.4896427392959595,0.4896427392959595,1.0,1.0,-3.054163217544556,1.1126354932785034,1.9415278434753416,0.4243804812431335,0.9882881045341492,0.9882881045341492,0.0,178.98658752441406,165.0,55513.8515625,0.0,2553.791748046875,1.0,280.743408203125,283.24517822265625,296.0514831542969,299.58551025390625,293.1499938964844,293.1499938964844,279.45001220703125,33050.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966931104660034,1.0,0.0,0.0,3.7911977767944336,3.7912228107452393,9.59060912464338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9228515625,0.0,1673.0789794921875,1895.4371337890625,0.0,3372.740234375,0.9348360300064088,1.0,0.0,3.0,1.0,0.0
18182880,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8391773700714111,0.4128765165805816,0.3740063607692718,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8714501261711121,0.4648517966270447,0.4422354698181152,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8483020067214966,0.4272597134113312,0.3009711802005768,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8025365471839905,0.3581578135490417,0.3424317240715027,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7026761174201965,0.2368551194667816,1.0839688777923584,285.0195007324219,284.95001220703125,300.5167541503906,293.0746765136719,298.4578857421875,297.2760314941406,285.0180053710937,1.0,0.5919193029403687,0.4896427392959595,0.4896427392959595,1.0,1.0,-3.054163217544556,1.1126354932785034,1.9415278434753416,0.4243804812431335,0.9882881045341492,0.9882881045341492,0.0,178.98658752441406,165.0,55513.8515625,0.0,2553.791748046875,1.0,280.743408203125,283.24517822265625,296.0514831542969,299.58551025390625,293.1499938964844,293.1499938964844,279.45001220703125,33050.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966931104660034,1.0,0.0,0.0,3.7911977767944336,3.7912228107452393,9.59060912464338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9228515625,0.0,1673.0789794921875,1895.4371337890625,0.0,3372.740234375,0.9348360300064088,1.0,0.0,3.0,1.0,0.0
18182940,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8473602533340454,0.4132791459560394,0.3744376003742218,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8817406296730042,0.4673292338848114,0.4445451498031616,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8565088510513306,0.4273698627948761,0.301057755947113,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8111277222633362,0.3590272665023803,0.3431859314441681,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7096721529960632,0.2366954535245895,1.0826419591903689,284.890380859375,284.95001220703125,300.5909118652344,293.0863342285156,298.4774475097656,297.2694396972656,284.892822265625,1.0,0.5882697105407715,0.4880864322185516,0.4880864322185516,1.0,1.0,-3.0568835735321045,1.110595464706421,1.9462882280349727,0.4219338893890381,0.8792446851730347,0.8792446851730347,0.0,172.35508728027344,153.0,56306.8125,0.0,2524.400390625,1.0,280.4563293457031,283.0989990234375,296.1122741699219,299.76495361328125,293.1499938964844,293.1499938964844,279.75,38815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058448672294616,1.0,0.0,0.0,3.691644191741944,3.691669225692749,9.093539574678288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.57470703125,0.0,1601.302490234375,1895.4371337890625,0.0,3458.00341796875,0.9166039228439332,1.0,0.0,3.0,1.0,0.0
18183000,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8473602533340454,0.4132791459560394,0.3744376003742218,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8817406296730042,0.4673292338848114,0.4445451498031616,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8565088510513306,0.4273698627948761,0.301057755947113,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8111277222633362,0.3590272665023803,0.3431859314441681,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7096721529960632,0.2366954535245895,1.0826419591903689,284.890380859375,284.95001220703125,300.5909118652344,293.0863342285156,298.4774475097656,297.2694396972656,284.892822265625,1.0,0.5882697105407715,0.4880864322185516,0.4880864322185516,1.0,1.0,-3.0568835735321045,1.110595464706421,1.9462882280349727,0.4219338893890381,0.8792446851730347,0.8792446851730347,0.0,172.35508728027344,153.0,56306.8125,0.0,2524.400390625,1.0,280.4563293457031,283.0989990234375,296.1122741699219,299.76495361328125,293.1499938964844,293.1499938964844,279.75,38815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058448672294616,1.0,0.0,0.0,3.691644191741944,3.691669225692749,9.093539574678288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.57470703125,0.0,1601.302490234375,1895.4371337890625,0.0,3458.00341796875,0.9166039228439332,1.0,0.0,3.0,1.0,0.0
18183060,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8602553606033325,0.4148555994033813,0.3751484453678131,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.897045910358429,0.4707156121730804,0.4470586776733398,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8694862127304077,0.4284502565860748,0.301296979188919,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8233399987220764,0.3605983853340149,0.3440539836883545,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7198815941810608,0.2370263785123825,1.0815165042877195,285.019775390625,284.95001220703125,300.66436767578125,293.0989685058594,298.5039978027344,297.2736511230469,285.01837158203125,1.0,0.5832619071006775,0.4867318570613861,0.4867318570613861,1.0,1.0,-3.0607292652130127,1.1094059944152832,1.95132315158844,0.4198514819145202,0.9921303391456604,0.9921303391456604,0.0,163.0101318359375,141.0,55650.04296875,0.0,2482.921630859375,1.0,280.7435302734375,283.23797607421875,296.0731506347656,299.6152648925781,293.1499938964844,293.1499938964844,279.45001220703125,33179.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968297243118286,1.0,0.0,0.0,3.808295249938965,3.8083202838897705,9.677306707089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0751953125,0.0,1694.49267578125,1895.4371337890625,0.0,3374.01513671875,0.9387962818145752,1.0,0.0,3.0,1.0,0.0
18183120,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8602553606033325,0.4148555994033813,0.3751484453678131,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.897045910358429,0.4707156121730804,0.4470586776733398,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8694862127304077,0.4284502565860748,0.301296979188919,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8233399987220764,0.3605983853340149,0.3440539836883545,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7198815941810608,0.2370263785123825,1.0815165042877195,285.019775390625,284.95001220703125,300.66436767578125,293.0989685058594,298.5039978027344,297.2736511230469,285.01837158203125,1.0,0.5832619071006775,0.4867318570613861,0.4867318570613861,1.0,1.0,-3.0607292652130127,1.1094059944152832,1.95132315158844,0.4198514819145202,0.9921303391456604,0.9921303391456604,0.0,163.0101318359375,141.0,55650.04296875,0.0,2482.921630859375,1.0,280.7435302734375,283.23797607421875,296.0731506347656,299.6152648925781,293.1499938964844,293.1499938964844,279.45001220703125,33179.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968297243118286,1.0,0.0,0.0,3.808295249938965,3.8083202838897705,9.677306707089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0751953125,0.0,1694.49267578125,1895.4371337890625,0.0,3374.01513671875,0.9387962818145752,1.0,0.0,3.0,1.0,0.0
18183180,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8740684390068054,0.4152211248874664,0.3755013644695282,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9136027693748474,0.4730002284049988,0.4491273760795593,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8834704756736755,0.4286496043205261,0.3014008104801178,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8359165787696838,0.3614557981491089,0.3447282016277313,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.730188250541687,0.2370058447122573,1.0804483890533447,284.8822326660156,284.95001220703125,300.7284240722656,293.1109313964844,298.5215148925781,297.26885986328125,284.88525390625,1.0,0.5782626867294312,0.485539823770523,0.485539823770523,1.0,1.0,-3.063301086425781,1.1080057621002195,1.955295205116272,0.4180453717708587,0.8827300071716309,0.8827300071716309,0.0,154.03091430664062,141.0,56495.08984375,0.0,2440.849365234375,1.0,280.4599914550781,283.0846862792969,296.140869140625,299.8115234375,293.1499938964844,293.1499938964844,279.45001220703125,38916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056004285812378,1.0,0.0,0.0,3.721609115600586,3.72163438796997,9.241762768397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3681640625,0.0,1636.5579833984375,1895.4371337890625,0.0,3455.73046875,0.9230766892433168,1.0,0.0,3.0,1.0,0.0
18183240,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8759931921958923,0.4152695834636688,0.3754730224609375,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.916061520576477,0.4733082950115204,0.4493492543697357,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8854230046272278,0.4286701679229736,0.3013652861118316,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.837673008441925,0.3615658283233642,0.3447707593441009,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7316052913665771,0.2369950860738754,1.0801390409469604,284.8901062011719,284.95001220703125,300.7370910644531,293.1126403808594,298.5238647460937,297.2681579589844,284.892578125,1.0,0.577523410320282,0.4853772521018982,0.4853772521018982,1.0,1.0,-3.0631699562072754,1.1076202392578125,1.9555498361587524,0.417694091796875,0.8828953504562378,0.8828953504562378,0.0,152.81378173828125,129.0,56463.3828125,0.0,2434.246337890625,1.0,280.4562072753906,283.0911865234375,296.1372375488281,299.7987670898437,293.1499938964844,293.1499938964844,279.75,38810.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905716359615326,1.0,0.0,0.0,3.709679126739502,3.709704160690308,9.1826069592571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8408203125,0.0,1621.959716796875,1895.4371337890625,0.0,3456.808349609375,0.9206125140190125,1.0,0.0,3.0,1.0,0.0
18183300,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8852065205574036,0.4159312844276428,0.3755641281604767,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.927810549736023,0.4749443829059601,0.4504328370094299,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8947038054466248,0.4291332960128784,0.3013409078121185,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.846015989780426,0.3622975945472717,0.3450615406036377,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.738331139087677,0.2371361404657364,1.0791668891906738,285.0228881835937,284.95001220703125,300.7731628417969,293.11993408203125,298.5361022949219,297.269287109375,285.02667236328125,1.0,0.5744074583053589,0.4846999645233154,0.4846999645233154,1.0,1.0,-3.063727617263794,1.106464147567749,1.957263469696045,0.4163700044155121,0.9731695055961608,0.9731695055961608,0.0,147.4193572998047,129.0,55621.34375,0.0,2407.10595703125,1.0,280.70343017578125,283.23828125,296.0858154296875,299.5901794433594,293.1499938964844,293.1499938964844,279.75,34312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991501331329346,1.0,0.0,0.0,3.752075672149658,3.7521002292633057,9.393694995196712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.32421875,0.0,1636.7442626953125,1895.4371337890625,0.0,3395.660888671875,0.9287673830986024,1.0,0.0,3.0,1.0,0.0
18183360,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8967528343200684,0.4168244004249573,0.3760930001735687,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9421048760414124,0.4767885208129883,0.4518751800060272,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9063061475753784,0.4298285543918609,0.3016046285629272,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8564733862876892,0.3632084131240845,0.3456325232982635,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7467992901802063,0.2374218255281448,1.079106330871582,285.0219116210937,284.95001220703125,300.8089904785156,293.12750244140625,298.54998779296875,297.2729187011719,285.0206298828125,1.0,0.5713419914245605,0.4840352535247803,0.4840352535247803,1.0,1.0,-3.067025184631348,1.1064332723617554,1.9605919122695925,0.4155861437320709,0.9979423880577089,0.9979423880577089,0.0,141.50897216796875,117.0,55800.4921875,0.0,2382.326904296875,1.0,280.74346923828125,283.2328491210937,296.10113525390625,299.65185546875,293.1499938964844,293.1499938964844,279.45001220703125,33207.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966097235679626,1.0,0.0,0.0,3.8240034580230713,3.824028491973877,9.757303587321076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9287109375,0.0,1713.6226806640625,1895.4371337890625,0.0,3371.96142578125,0.9424551725387572,1.0,0.0,3.0,1.0,0.0
18183420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9224098920822144,0.4171852171421051,0.3763423562049866,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9698778986930848,0.4794395267963409,0.4541893005371094,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9333155751228333,0.4301002919673919,0.3016843497753143,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8793034553527832,0.3642201423645019,0.3463571965694427,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7653772830963135,0.2374607920646667,1.077876091003418,284.8896179199219,284.95001220703125,300.8800048828125,293.1437072753906,298.5692138671875,297.2677917480469,284.8920288085937,1.0,0.5649346709251404,0.4827058017253876,0.4827058017253876,1.0,1.0,-3.0696041584014893,1.1047186851501465,1.9648853540420528,0.4134459197521209,0.8876906037330627,0.8876906037330627,0.0,130.2418212890625,105.0,56652.5390625,0.0,2328.11376953125,1.0,280.4560852050781,283.083251953125,296.1681213378906,299.8405456542969,293.1499938964844,293.1499938964844,279.75,38734.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054479002952576,1.0,0.0,0.0,3.730115413665772,3.730140686035156,9.28405768263474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.36669921875,0.0,1645.0467529296875,1895.4371337890625,0.0,3454.311279296875,0.9250897765159608,1.0,0.0,3.0,1.0,0.0
18183480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9224098920822144,0.4171852171421051,0.3763423562049866,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9698778986930848,0.4794395267963409,0.4541893005371094,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9333155751228333,0.4301002919673919,0.3016843497753143,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8793034553527832,0.3642201423645019,0.3463571965694427,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7653772830963135,0.2374607920646667,1.077876091003418,284.8896179199219,284.95001220703125,300.8800048828125,293.1437072753906,298.5692138671875,297.2677917480469,284.8920288085937,1.0,0.5649346709251404,0.4827058017253876,0.4827058017253876,1.0,1.0,-3.0696041584014893,1.1047186851501465,1.9648853540420528,0.4134459197521209,0.8876906037330627,0.8876906037330627,0.0,130.2418212890625,105.0,56652.5390625,0.0,2328.11376953125,1.0,280.4560852050781,283.083251953125,296.1681213378906,299.8405456542969,293.1499938964844,293.1499938964844,279.75,38734.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054479002952576,1.0,0.0,0.0,3.730115413665772,3.730140686035156,9.28405768263474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.36669921875,0.0,1645.0467529296875,1895.4371337890625,0.0,3454.311279296875,0.9250897765159608,1.0,0.0,3.0,1.0,0.0
18183540,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9571933150291444,0.4186571836471557,0.3768663108348846,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9981806874275208,0.4829745590686798,0.4567277133464813,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9670041799545288,0.4312989711761474,0.3019330501556396,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9098738431930542,0.3658958971500397,0.3472259640693664,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7905770540237427,0.237941563129425,1.0769821405410769,285.02398681640625,284.95001220703125,300.95001220703125,293.16131591796875,298.5944519042969,297.2725830078125,285.02276611328125,1.0,0.5583507418632507,0.4813763499259949,0.4813763499259949,1.0,1.0,-3.0734825134277344,1.1035301685333252,1.96995222568512,0.4113118648529053,1.0,1.0,0.0,118.3625030517578,123.0,55978.76171875,0.0,2273.0224609375,1.0,280.7437744140625,283.22784423828125,296.1347351074219,299.6964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33284.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963031768798828,1.0,0.0,0.0,3.8418257236480713,3.841851234436035,9.848466788753283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9013671875,0.0,1735.8568115234375,1895.4371337890625,0.0,3369.1005859375,0.9464420080184937,1.0,0.0,3.0,1.0,0.0
18183600,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9571933150291444,0.4186571836471557,0.3768663108348846,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9981806874275208,0.4829745590686798,0.4567277133464813,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9670041799545288,0.4312989711761474,0.3019330501556396,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9098738431930542,0.3658958971500397,0.3472259640693664,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7905770540237427,0.237941563129425,1.0769821405410769,285.02398681640625,284.95001220703125,300.95001220703125,293.16131591796875,298.5944519042969,297.2725830078125,285.02276611328125,1.0,0.5583507418632507,0.4813763499259949,0.4813763499259949,1.0,1.0,-3.0734825134277344,1.1035301685333252,1.96995222568512,0.4113118648529053,1.0,1.0,0.0,118.3625030517578,123.0,55978.76171875,0.0,2273.0224609375,1.0,280.7437744140625,283.22784423828125,296.1347351074219,299.6964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33284.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963031768798828,1.0,0.0,0.0,3.8418257236480713,3.841851234436035,9.848466788753283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9013671875,0.0,1735.8568115234375,1895.4371337890625,0.0,3369.1005859375,0.9464420080184937,1.0,0.0,3.0,1.0,0.0
18183660,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9476107954978944,0.4187312126159668,0.3774862289428711,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9929450750350952,0.4869022965431213,0.4604268968105316,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9578593969345092,0.4314874708652496,0.3024196326732635,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9016225934028624,0.3668225109577179,0.3484943509101867,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7830596566200256,0.2379382401704788,1.0784759521484375,284.88897705078125,284.95001220703125,301.0203552246094,293.18084716796875,298.6151733398437,297.272216796875,284.89068603515625,1.0,0.5596551895141602,0.4800412952899933,0.4800412952899933,1.0,1.0,-3.064774751663208,1.0972671508789062,1.967507481575012,0.4067239165306091,0.8913289904594421,0.8913289904594421,0.0,121.41371154785156,141.0,56703.20703125,0.0,2286.384521484375,1.0,280.4566650390625,283.0769348144531,296.2025756835937,299.8802185058594,293.1499938964844,293.1499938964844,279.75,38752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904774010181427,1.0,0.0,0.0,3.744347333908081,3.744372606277466,9.35503749133204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.4267578125,0.0,1661.81884765625,1895.4371337890625,0.0,3448.043212890625,0.9285462498664856,1.0,0.0,3.0,1.0,0.0
18183720,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9476107954978944,0.4187312126159668,0.3774862289428711,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9929450750350952,0.4869022965431213,0.4604268968105316,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9578593969345092,0.4314874708652496,0.3024196326732635,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9016225934028624,0.3668225109577179,0.3484943509101867,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7830596566200256,0.2379382401704788,1.0784759521484375,284.88897705078125,284.95001220703125,301.0203552246094,293.18084716796875,298.6151733398437,297.272216796875,284.89068603515625,1.0,0.5596551895141602,0.4800412952899933,0.4800412952899933,1.0,1.0,-3.064774751663208,1.0972671508789062,1.967507481575012,0.4067239165306091,0.8913289904594421,0.8913289904594421,0.0,121.41371154785156,141.0,56703.20703125,0.0,2286.384521484375,1.0,280.4566650390625,283.0769348144531,296.2025756835937,299.8802185058594,293.1499938964844,293.1499938964844,279.75,38752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904774010181427,1.0,0.0,0.0,3.744347333908081,3.744372606277466,9.35503749133204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.4267578125,0.0,1661.81884765625,1895.4371337890625,0.0,3448.043212890625,0.9285462498664856,1.0,0.0,3.0,1.0,0.0
18183780,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9350574016571044,0.4200045168399811,0.3784402906894684,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9846754670143129,0.4896843433380127,0.4634800255298614,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9456451535224916,0.4326887428760528,0.303151398897171,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8913909196853638,0.3684909343719482,0.3500114381313324,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7736775875091553,0.2384228110313415,1.0807722806930542,285.0360717773437,284.95001220703125,301.09228515625,293.2025756835937,298.64013671875,297.2733154296875,285.0360412597656,1.0,0.5672135949134827,0.4787062406539917,0.4787062406539917,1.0,1.0,-3.092538595199585,1.1056119203567505,1.986926794052124,0.4088339209556579,1.0,1.0,0.0,127.2182159423828,159.0,56320.296875,0.0,2354.886474609375,1.0,280.7430114746094,283.2305603027344,296.17877197265625,299.7591247558594,293.1499938964844,293.1499938964844,279.45001220703125,33607.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960634469985962,1.0,0.0,0.0,3.85915470123291,3.859180450439453,9.93751200439874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3076171875,0.0,1759.62255859375,1895.4371337890625,0.0,3366.863037109375,0.9503603577613832,1.0,0.0,3.0,1.0,0.0
18183840,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9350574016571044,0.4200045168399811,0.3784402906894684,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9846754670143129,0.4896843433380127,0.4634800255298614,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9456451535224916,0.4326887428760528,0.303151398897171,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8913909196853638,0.3684909343719482,0.3500114381313324,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7736775875091553,0.2384228110313415,1.0807722806930542,285.0360717773437,284.95001220703125,301.09228515625,293.2025756835937,298.64013671875,297.2733154296875,285.0360412597656,1.0,0.5672135949134827,0.4787062406539917,0.4787062406539917,1.0,1.0,-3.092538595199585,1.1056119203567505,1.986926794052124,0.4088339209556579,1.0,1.0,0.0,127.2182159423828,159.0,56320.296875,0.0,2354.886474609375,1.0,280.7430114746094,283.2305603027344,296.17877197265625,299.7591247558594,293.1499938964844,293.1499938964844,279.45001220703125,33607.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960634469985962,1.0,0.0,0.0,3.85915470123291,3.859180450439453,9.93751200439874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3076171875,0.0,1759.62255859375,1895.4371337890625,0.0,3366.863037109375,0.9503603577613832,1.0,0.0,3.0,1.0,0.0
18183900,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9205309748649596,0.4201310276985168,0.3790741860866546,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9733632802963256,0.490912914276123,0.465067595243454,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9311527609825134,0.4329139590263366,0.3036579489707947,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8794986605644226,0.3690435290336609,0.3509396612644195,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7633237838745117,0.2384694665670395,1.0826358795166016,284.89923095703125,284.95001220703125,301.12872314453125,293.2142028808594,298.6500549316406,297.27069091796875,284.89324951171875,1.0,0.5717154741287231,0.4780387282371521,0.4780387282371521,1.0,1.0,-3.0995583534240723,1.1069821119308472,1.9925761222839355,0.4089383482933044,0.931998610496521,0.931998610496521,0.0,133.18438720703125,159.0,57558.74609375,0.0,2399.19921875,1.0,280.4933166503906,283.0672302246094,296.2494506835937,300.0052185058594,293.1499938964844,293.1499938964844,279.45001220703125,35875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027531147003174,1.0,0.0,0.0,3.86203408241272,3.862060308456421,9.952346999853037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.171875,0.0,1781.1219482421875,1895.4371337890625,0.0,3429.234130859375,0.9513263702392578,1.0,0.0,3.0,1.0,0.0
18183960,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9044407606124878,0.4198621213436126,0.3791990280151367,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9588705897331238,0.4919246137142181,0.4663391411304474,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9143900871276855,0.4328146874904632,0.3038602769374847,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8660286664962769,0.3693405985832214,0.3515709340572357,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7517551779747009,0.2383172661066055,1.0835750102996826,284.8973999023437,284.95001220703125,301.1654663085937,293.22625732421875,298.65789794921875,297.2651672363281,284.8994445800781,1.0,0.5764978528022766,0.4773005843162536,0.4773005843162536,1.0,1.0,-3.1033718585968018,1.1069416999816897,1.9964302778244016,0.408103197813034,0.9110938906669616,0.9110938906669616,0.0,140.375,177.0,57476.24609375,0.0,2444.426025390625,1.0,280.45623779296875,283.0693664550781,296.2541198730469,299.97314453125,293.1499938964844,293.1499938964844,279.1499938964844,37920.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054826498031616,1.0,0.0,0.0,3.7996938228607178,3.79971981048584,9.633641866457765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.671875,0.0,1721.1343994140625,1895.4371337890625,0.0,3454.634765625,0.9400574564933776,1.0,0.0,3.0,1.0,0.0
18184020,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8763726353645325,0.4193288087844848,0.3792501091957092,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9281364679336548,0.4940487444400787,0.4688739776611328,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.885545015335083,0.4325926303863525,0.3041305243968963,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8413494825363159,0.3698666393756866,0.3526672720909118,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7305834889411926,0.2378969490528106,1.0846796035766602,284.8844909667969,284.95001220703125,301.2395935058594,293.25164794921875,298.6747436523437,297.25592041015625,284.8870849609375,1.0,0.5866591334342957,0.4758242666721344,0.4758242666721344,1.0,1.0,-3.1094512939453125,1.1062098741531372,2.0032413005828857,0.4060208201408386,0.8374592661857605,0.8374592661857605,0.0,156.29913330078125,195.0,57702.1640625,0.0,2540.42724609375,1.0,280.1576232910156,283.0334777832031,296.2647399902344,300.013916015625,293.1499938964844,293.1499938964844,279.45001220703125,41123.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109370112419128,1.0,0.0,0.0,3.555630922317505,3.555655002593994,8.435807785645011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3212890625,0.0,1468.031494140625,1895.4371337890625,0.0,3505.29736328125,0.8891577124595642,1.0,0.0,3.0,1.0,0.0
18184080,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8763726353645325,0.4193288087844848,0.3792501091957092,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9281364679336548,0.4940487444400787,0.4688739776611328,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.885545015335083,0.4325926303863525,0.3041305243968963,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8413494825363159,0.3698666393756866,0.3526672720909118,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7305834889411926,0.2378969490528106,1.0846796035766602,284.8844909667969,284.95001220703125,301.2395935058594,293.25164794921875,298.6747436523437,297.25592041015625,284.8870849609375,1.0,0.5866591334342957,0.4758242666721344,0.4758242666721344,1.0,1.0,-3.1094512939453125,1.1062098741531372,2.0032413005828857,0.4060208201408386,0.8374592661857605,0.8374592661857605,0.0,156.29913330078125,195.0,57702.1640625,0.0,2540.42724609375,1.0,280.1576232910156,283.0334777832031,296.2647399902344,300.013916015625,293.1499938964844,293.1499938964844,279.45001220703125,41123.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109370112419128,1.0,0.0,0.0,3.555630922317505,3.555655002593994,8.435807785645011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3212890625,0.0,1468.031494140625,1895.4371337890625,0.0,3505.29736328125,0.8891577124595642,1.0,0.0,3.0,1.0,0.0
18184140,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8549376726150513,0.4202973544597626,0.3804255127906799,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.903939962387085,0.4974144697189331,0.4724016487598419,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8636208176612854,0.4336368441581726,0.3051186501979828,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8225366473197937,0.3713095188140869,0.3544455468654632,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7136120200157166,0.2380808591842651,1.0877584218978882,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7006225585937,297.2599792480469,285.0093994140625,1.0,0.597665011882782,0.4743479490280151,0.4743479490280151,1.0,1.0,-3.122123956680298,1.108081936836243,2.0140419006347656,0.4049631357192993,0.941991686820984,0.941991686820984,0.0,172.425048828125,213.0,57237.0078125,0.0,2650.806396484375,1.0,280.44171142578125,283.1671142578125,296.24346923828125,299.8788757324219,293.1499938964844,293.1499938964844,279.1499938964844,33589.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997196555137634,1.0,0.0,0.0,3.672434568405152,3.6724584102630615,8.999148803923163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5927734375,0.0,1540.1253662109375,1895.4371337890625,0.0,3400.97119140625,0.9087774753570556,1.0,0.0,3.0,1.0,0.0
18184200,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8549376726150513,0.4202973544597626,0.3804255127906799,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.903939962387085,0.4974144697189331,0.4724016487598419,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8636208176612854,0.4336368441581726,0.3051186501979828,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8225366473197937,0.3713095188140869,0.3544455468654632,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7136120200157166,0.2380808591842651,1.0877584218978882,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7006225585937,297.2599792480469,285.0093994140625,1.0,0.597665011882782,0.4743479490280151,0.4743479490280151,1.0,1.0,-3.122123956680298,1.108081936836243,2.0140419006347656,0.4049631357192993,0.941991686820984,0.941991686820984,0.0,172.425048828125,213.0,57237.0078125,0.0,2650.806396484375,1.0,280.44171142578125,283.1671142578125,296.24346923828125,299.8788757324219,293.1499938964844,293.1499938964844,279.1499938964844,33589.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997196555137634,1.0,0.0,0.0,3.672434568405152,3.6724584102630615,8.999148803923163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5927734375,0.0,1540.1253662109375,1895.4371337890625,0.0,3400.97119140625,0.9087774753570556,1.0,0.0,3.0,1.0,0.0
18184260,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8357659578323364,0.4199760556221008,0.3811084032058716,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8836482167243958,0.4998597502708435,0.4756233990192413,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8440790176391602,0.4337237775325775,0.3058779239654541,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8044936656951904,0.3720495402812958,0.3560217618942261,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6962698101997375,0.2378147691488266,1.090455412864685,284.9135131835937,284.95001220703125,301.3896179199219,293.3064880371094,298.72021484375,297.2544860839844,284.915283203125,1.0,0.6089906096458435,0.4729091823101043,0.4729091823101043,1.0,1.0,-3.132877349853516,1.109210729598999,2.0236666202545166,0.4038061499595642,0.8600605130195618,0.8600605130195618,0.0,189.95120239257807,201.0,58088.98828125,0.0,2765.68408203125,1.0,280.15753173828125,283.04852294921875,296.32421875,300.0819396972656,293.1499938964844,293.1499938964844,279.45001220703125,38459.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071486592292786,1.0,0.0,0.0,3.566956281661988,3.5669798851013184,8.489631682095933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.66015625,0.0,1460.7105712890625,1895.4371337890625,0.0,3470.123779296875,0.8890624642372131,1.0,0.0,3.0,1.0,0.0
18184320,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8357659578323364,0.4199760556221008,0.3811084032058716,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8836482167243958,0.4998597502708435,0.4756233990192413,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8440790176391602,0.4337237775325775,0.3058779239654541,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8044936656951904,0.3720495402812958,0.3560217618942261,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6962698101997375,0.2378147691488266,1.090455412864685,284.9135131835937,284.95001220703125,301.3896179199219,293.3064880371094,298.72021484375,297.2544860839844,284.915283203125,1.0,0.6089906096458435,0.4729091823101043,0.4729091823101043,1.0,1.0,-3.132877349853516,1.109210729598999,2.0236666202545166,0.4038061499595642,0.8600605130195618,0.8600605130195618,0.0,189.95120239257807,201.0,58088.98828125,0.0,2765.68408203125,1.0,280.15753173828125,283.04852294921875,296.32421875,300.0819396972656,293.1499938964844,293.1499938964844,279.45001220703125,38459.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071486592292786,1.0,0.0,0.0,3.566956281661988,3.5669798851013184,8.489631682095933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.66015625,0.0,1460.7105712890625,1895.4371337890625,0.0,3470.123779296875,0.8890624642372131,1.0,0.0,3.0,1.0,0.0
18184380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8317820429801941,0.4205774962902069,0.3815285861492157,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8804863691329956,0.5029361248016357,0.4784436523914337,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8401528000831604,0.4345540404319763,0.3063952624797821,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8008674383163452,0.3732929527759552,0.3571739494800567,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6923327445983887,0.2378958612680435,1.0909898281097412,285.01971435546875,284.95001220703125,301.4619140625,293.3343200683594,298.74383544921875,297.2569580078125,285.01861572265625,1.0,0.6116622090339661,0.4715279340744018,0.4715279340744018,1.0,1.0,-3.13942289352417,1.1087754964828491,2.0306475162506104,0.4019197821617126,0.9620116353034972,0.9620116353034972,0.0,194.422592163086,201.0,57641.9375,0.0,2802.80615234375,1.0,280.44061279296875,283.1651916503906,296.308837890625,299.9686584472656,293.1499938964844,293.1499938964844,279.45001220703125,32836.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987264037132263,1.0,0.0,0.0,3.7002694606781006,3.70029354095459,9.136082894656284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.22265625,0.0,1565.824951171875,1895.4371337890625,0.0,3391.70947265625,0.9143686294555664,1.0,0.0,3.0,1.0,0.0
