time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188160,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.828622579574585,0.4040440917015075,0.3667598068714142,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9363885521888732,0.580980122089386,0.5515648722648621,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8523581624031067,0.4427307248115539,0.311938464641571,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8230602741241455,0.3954902291297912,0.3779374361038208,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6911806464195251,0.2304228395223617,1.056726574897766,284.99200439453125,284.95001220703125,302.4630126953125,293.5867614746094,298.9139099121094,297.1898498535156,284.9904479980469,1.0,0.6165326237678528,0.4344840347766876,0.4344840347766876,1.0,1.0,-3.200024366378784,1.0445245504379272,2.1554996967315674,0.3236959278583526,0.9045652747154236,0.9045652747154236,0.0,190.00924682617188,170.0,58232.8203125,0.0,2903.7119140625,1.0,280.1412353515625,283.072509765625,296.5633239746094,300.2831420898437,293.1499938964844,293.1499938964844,278.8500061035156,33454.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976730108261108,1.0,0.0,0.0,3.541732788085937,3.541755437850952,8.36998935938027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.5126953125,0.0,1397.538330078125,1895.4371337890625,0.0,3381.8837890625,0.878908097743988,1.0,0.0,3.0,1.0,0.0
18188220,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8368761539459229,0.4027584791183471,0.3654957115650177,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9496425986289978,0.5822206139564514,0.5525990128517151,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8619830012321472,0.4424539804458618,0.311637669801712,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8320192694664001,0.3955123126506805,0.3777734637260437,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6990001797676086,0.2298280447721481,1.052897334098816,284.90924072265625,284.95001220703125,302.4481201171875,293.5704345703125,298.901611328125,297.18560791015625,284.9093322753906,1.0,0.6109438538551331,0.4334807693958282,0.4334807693958282,1.0,1.0,-3.1945912837982178,1.0399816036224363,2.1546099185943604,0.3202680945396423,0.8241780400276184,0.8241780400276184,0.0,181.3902587890625,158.0,58532.89453125,0.0,2845.455322265625,1.0,279.8593444824219,282.9747619628906,296.5885314941406,300.3997802734375,293.1499938964844,293.1499938964844,279.1499938964844,38832.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051766991615297,1.0,0.0,0.0,3.399879217147827,3.399901390075684,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.626953125,0.0,1292.0325927734375,1895.4371337890625,0.0,3451.7890625,0.852398157119751,1.0,0.0,3.0,1.0,0.0
18188280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8368761539459229,0.4027584791183471,0.3654957115650177,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9496425986289978,0.5822206139564514,0.5525990128517151,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8619830012321472,0.4424539804458618,0.311637669801712,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8320192694664001,0.3955123126506805,0.3777734637260437,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6990001797676086,0.2298280447721481,1.052897334098816,284.90924072265625,284.95001220703125,302.4481201171875,293.5704345703125,298.901611328125,297.18560791015625,284.9093322753906,1.0,0.6109438538551331,0.4334807693958282,0.4334807693958282,1.0,1.0,-3.1945912837982178,1.0399816036224363,2.1546099185943604,0.3202680945396423,0.8241780400276184,0.8241780400276184,0.0,181.3902587890625,158.0,58532.89453125,0.0,2845.455322265625,1.0,279.8593444824219,282.9747619628906,296.5885314941406,300.3997802734375,293.1499938964844,293.1499938964844,279.1499938964844,38832.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051766991615297,1.0,0.0,0.0,3.399879217147827,3.399901390075684,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.626953125,0.0,1292.0325927734375,1895.4371337890625,0.0,3451.7890625,0.852398157119751,1.0,0.0,3.0,1.0,0.0
18188340,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8489223718643188,0.4024751484394073,0.3646397590637207,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.966505229473114,0.5843600034713745,0.5539886951446533,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8757403492927551,0.4430466592311859,0.3115913867950439,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8445532917976379,0.3961848616600036,0.3778350949287414,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7099965810775757,0.2296653985977172,1.049668550491333,284.9892272949219,284.95001220703125,302.4324951171875,293.553955078125,298.8949584960937,297.1897888183594,284.9884033203125,1.0,0.6045907735824585,0.4324775040149688,0.4324775040149688,1.0,1.0,-3.1913623809814453,1.0362685918807983,2.1550936698913574,0.3169994950294494,0.8975923657417297,0.8975923657417297,0.0,170.85496520996094,146.0,57857.74609375,0.0,2781.46240234375,1.0,280.1404113769531,283.0750427246094,296.5308837890625,300.2275390625,293.1499938964844,293.1499938964844,279.45001220703125,33636.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969541192054749,1.0,0.0,0.0,3.5149893760681152,3.515011787414551,8.244064133577922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.298828125,0.0,1371.0589599609375,1895.4371337890625,0.0,3375.17578125,0.8732717037200928,1.0,0.0,3.0,1.0,0.0
18188400,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8489223718643188,0.4024751484394073,0.3646397590637207,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.966505229473114,0.5843600034713745,0.5539886951446533,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8757403492927551,0.4430466592311859,0.3115913867950439,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8445532917976379,0.3961848616600036,0.3778350949287414,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7099965810775757,0.2296653985977172,1.049668550491333,284.9892272949219,284.95001220703125,302.4324951171875,293.553955078125,298.8949584960937,297.1897888183594,284.9884033203125,1.0,0.6045907735824585,0.4324775040149688,0.4324775040149688,1.0,1.0,-3.1913623809814453,1.0362685918807983,2.1550936698913574,0.3169994950294494,0.8975923657417297,0.8975923657417297,0.0,170.85496520996094,146.0,57857.74609375,0.0,2781.46240234375,1.0,280.1404113769531,283.0750427246094,296.5308837890625,300.2275390625,293.1499938964844,293.1499938964844,279.45001220703125,33636.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969541192054749,1.0,0.0,0.0,3.5149893760681152,3.515011787414551,8.244064133577922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.298828125,0.0,1371.0589599609375,1895.4371337890625,0.0,3375.17578125,0.8732717037200928,1.0,0.0,3.0,1.0,0.0
18188460,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8649154901504517,0.4024770855903625,0.3641663789749145,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.985023021697998,0.5867568254470825,0.5557382702827454,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8936221599578857,0.4439685642719269,0.3118529617786407,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8609559535980225,0.3971173763275146,0.3782120943069458,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.723099946975708,0.2297504693269729,1.0476696491241455,285.0447998046875,284.95001220703125,302.41619873046875,293.537353515625,298.89044189453125,297.19598388671875,285.04132080078125,1.0,0.5980507731437683,0.4316636025905609,0.4316636025905609,1.0,1.0,-3.191258668899536,1.0341715812683103,2.1570870876312256,0.3146975338459015,0.9994484186172484,0.9994484186172484,0.0,159.34100341796875,134.0,57470.98828125,0.0,2718.566162109375,1.0,280.4422302246094,283.1495056152344,296.5212707519531,300.1778869628906,293.1499938964844,293.1499938964844,279.1499938964844,31090.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912360668182373,1.0,0.0,0.0,3.710358619689941,3.710382461547852,9.185971521219473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2763671875,0.0,1564.0240478515625,1895.4371337890625,0.0,3321.765625,0.9151110649108888,1.0,0.0,3.0,1.0,0.0
18188520,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8649154901504517,0.4024770855903625,0.3641663789749145,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.985023021697998,0.5867568254470825,0.5557382702827454,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8936221599578857,0.4439685642719269,0.3118529617786407,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8609559535980225,0.3971173763275146,0.3782120943069458,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.723099946975708,0.2297504693269729,1.0476696491241455,285.0447998046875,284.95001220703125,302.41619873046875,293.537353515625,298.89044189453125,297.19598388671875,285.04132080078125,1.0,0.5980507731437683,0.4316636025905609,0.4316636025905609,1.0,1.0,-3.191258668899536,1.0341715812683103,2.1570870876312256,0.3146975338459015,0.9994484186172484,0.9994484186172484,0.0,159.34100341796875,134.0,57470.98828125,0.0,2718.566162109375,1.0,280.4422302246094,283.1495056152344,296.5212707519531,300.1778869628906,293.1499938964844,293.1499938964844,279.1499938964844,31090.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912360668182373,1.0,0.0,0.0,3.710358619689941,3.710382461547852,9.185971521219473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2763671875,0.0,1564.0240478515625,1895.4371337890625,0.0,3321.765625,0.9151110649108888,1.0,0.0,3.0,1.0,0.0
18188580,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8810887336730957,0.4009640216827392,0.3628011643886566,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.5877139568328857,0.5550513863563538,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9119651913642884,0.443583995103836,0.3115466833114624,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8779013752937317,0.397017627954483,0.3779972493648529,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7355986833572388,0.2292250394821167,1.0442715883255005,284.8821716308594,284.95001220703125,302.3993225097656,293.5205078125,298.8763732910156,297.18914794921875,284.88360595703125,1.0,0.5909709930419922,0.4308497309684753,0.4308497309684753,1.0,1.0,-3.18404507637024,1.0294281244277954,2.1546170711517334,0.3116922378540039,0.8722238540649414,0.8722238540649414,0.0,148.75453186035156,122.0,58212.5859375,0.0,2646.566650390625,1.0,280.15673828125,282.9763488769531,296.55792236328125,300.3487854003906,293.1499938964844,293.1499938964844,279.45001220703125,38219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030051231384276,1.0,0.0,0.0,3.640723466873169,3.640747785568237,8.844405670060951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89208984375,0.0,1539.43896484375,1895.4371337890625,0.0,3431.580078125,0.904524266719818,1.0,0.0,3.0,1.0,0.0
18188640,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8810887336730957,0.4009640216827392,0.3628011643886566,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.5877139568328857,0.5550513863563538,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9119651913642884,0.443583995103836,0.3115466833114624,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8779013752937317,0.397017627954483,0.3779972493648529,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7355986833572388,0.2292250394821167,1.0442715883255005,284.8821716308594,284.95001220703125,302.3993225097656,293.5205078125,298.8763732910156,297.18914794921875,284.88360595703125,1.0,0.5909709930419922,0.4308497309684753,0.4308497309684753,1.0,1.0,-3.18404507637024,1.0294281244277954,2.1546170711517334,0.3116922378540039,0.8722238540649414,0.8722238540649414,0.0,148.75453186035156,122.0,58212.5859375,0.0,2646.566650390625,1.0,280.15673828125,282.9763488769531,296.55792236328125,300.3487854003906,293.1499938964844,293.1499938964844,279.45001220703125,38219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030051231384276,1.0,0.0,0.0,3.640723466873169,3.640747785568237,8.844405670060951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89208984375,0.0,1539.43896484375,1895.4371337890625,0.0,3431.580078125,0.904524266719818,1.0,0.0,3.0,1.0,0.0
18188700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8864941596984863,0.4006162285804748,0.3620987832546234,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.5892229676246643,0.5447701811790466,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9186711311340332,0.4437074661254883,0.3113616406917572,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8837350606918335,0.3971770107746124,0.3778462707996368,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.739740252494812,0.2290485203266143,1.0424271821975708,284.9957275390625,284.95001220703125,302.3906555175781,293.5119934082031,298.8724365234375,297.1916198730469,284.9974060058594,1.0,0.5865867733955383,0.4304428100585937,0.4304428100585937,1.0,1.0,-3.1682889461517334,1.0225638151168823,2.1457252502441406,0.3083473742008209,0.9442517161369324,0.9442517161369324,0.0,144.88436889648438,122.0,57135.7578125,0.0,2594.353271484375,1.0,280.4017333984375,283.1100158691406,296.4888610839844,300.11236572265625,293.1499938964844,293.1499938964844,279.45001220703125,34421.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974657654762268,1.0,0.0,0.0,3.676105976104736,3.6761300563812256,9.017151683110568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.4541015625,0.0,1550.513916015625,1895.4371337890625,0.0,3379.94970703125,0.9115877151489258,1.0,0.0,3.0,1.0,0.0
18188760,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8933836221694946,0.4004717767238617,0.3618029654026031,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.5919591784477234,0.5321729183197021,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9271592497825624,0.4440353214740753,0.3114523887634277,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8909390568733215,0.3974897563457489,0.3779666423797607,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7449446320533752,0.2289888262748718,1.041332125663757,284.97686767578125,284.95001220703125,302.3818359375,293.50341796875,298.8735046386719,297.2013854980469,284.9745788574219,1.0,0.5818450450897217,0.4301063120365143,0.4301063120365143,1.0,1.0,-3.1517248153686523,1.0155755281448364,2.1361491680145264,0.3049588799476623,0.9447095990180968,0.9447095990180968,0.0,140.56480407714844,110.0,56978.80078125,0.0,2538.69189453125,1.0,280.4429016113281,283.0966796875,296.4822082519531,300.1351623535156,293.1499938964844,293.1499938964844,279.1499938964844,34023.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951705098152161,1.0,0.0,0.0,3.7293105125427246,3.729335069656372,9.280051358473428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9228515625,0.0,1608.09814453125,1895.4371337890625,0.0,3358.52587890625,0.9214128851890564,1.0,0.0,3.0,1.0,0.0
18188820,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9085900783538818,0.3991230130195617,0.3605410158634186,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5988298058509827,0.5052076578140259,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9456222057342528,0.443788081407547,0.3112158477306366,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.906926929950714,0.3973991870880127,0.3777559101581573,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7567396759986877,0.2284967601299286,1.0381509065628052,284.87701416015625,284.95001220703125,302.3638916015625,293.48602294921875,298.87646484375,297.2228698730469,284.8787841796875,1.0,0.5713439583778381,0.4294333159923553,0.4294333159923553,1.0,1.0,-3.1134328842163086,0.999707043170929,2.1137256622314453,0.2974970936775207,0.8332573175430298,0.8332573175430298,0.0,131.50430297851562,113.0,56740.72265625,0.0,2417.003173828125,1.0,280.157470703125,282.9952392578125,296.4969482421875,300.20587158203125,293.1499938964844,293.1499938964844,279.45001220703125,40721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012593626976012,1.0,0.0,0.0,3.531158447265625,3.531182050704956,8.320083679791423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.41015625,0.0,1439.1051025390625,1895.4371337890625,0.0,3415.32080078125,0.8828942775726318,1.0,0.0,3.0,1.0,0.0
18188880,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9085900783538818,0.3991230130195617,0.3605410158634186,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5988298058509827,0.5052076578140259,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9456222057342528,0.443788081407547,0.3112158477306366,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.906926929950714,0.3973991870880127,0.3777559101581573,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7567396759986877,0.2284967601299286,1.0381509065628052,284.87701416015625,284.95001220703125,302.3638916015625,293.48602294921875,298.87646484375,297.2228698730469,284.8787841796875,1.0,0.5713439583778381,0.4294333159923553,0.4294333159923553,1.0,1.0,-3.1134328842163086,0.999707043170929,2.1137256622314453,0.2974970936775207,0.8332573175430298,0.8332573175430298,0.0,131.50430297851562,113.0,56740.72265625,0.0,2417.003173828125,1.0,280.157470703125,282.9952392578125,296.4969482421875,300.20587158203125,293.1499938964844,293.1499938964844,279.45001220703125,40721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012593626976012,1.0,0.0,0.0,3.531158447265625,3.531182050704956,8.320083679791423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.41015625,0.0,1439.1051025390625,1895.4371337890625,0.0,3415.32080078125,0.8828942775726318,1.0,0.0,3.0,1.0,0.0
18188940,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9205849766731262,0.3989999890327453,0.3599749505519867,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.6080540418624878,0.4872324168682098,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.958468735218048,0.4446370005607605,0.3114606440067291,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9196184873580932,0.398132175207138,0.3780426979064941,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7655372023582458,0.2285968363285064,1.0369271039962769,284.98114013671875,284.95001220703125,302.345458984375,293.4682922363281,298.8911437988281,297.2600402832031,284.98046875,1.0,0.5652498602867126,0.4287603497505188,0.4287603497505188,1.0,1.0,-3.090280532836914,0.9894872307777404,2.1007933616638184,0.2918635606765747,0.91105717420578,0.91105717420578,0.0,125.76203155517578,131.0,55662.46484375,0.0,2343.406005859375,1.0,280.4413757324219,283.1220092773437,296.4304504394531,299.9933776855469,293.1499938964844,293.1499938964844,279.1499938964844,34459.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896983861923218,1.0,0.0,0.0,3.614475727081299,3.614499092102051,8.717338459973689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.046875,0.0,1482.5887451171875,1895.4371337890625,0.0,3307.386474609375,0.896205723285675,1.0,0.0,3.0,1.0,0.0
18189000,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9205849766731262,0.3989999890327453,0.3599749505519867,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.6080540418624878,0.4872324168682098,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.958468735218048,0.4446370005607605,0.3114606440067291,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9196184873580932,0.398132175207138,0.3780426979064941,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7655372023582458,0.2285968363285064,1.0369271039962769,284.98114013671875,284.95001220703125,302.345458984375,293.4682922363281,298.8911437988281,297.2600402832031,284.98046875,1.0,0.5652498602867126,0.4287603497505188,0.4287603497505188,1.0,1.0,-3.090280532836914,0.9894872307777404,2.1007933616638184,0.2918635606765747,0.91105717420578,0.91105717420578,0.0,125.76203155517578,131.0,55662.46484375,0.0,2343.406005859375,1.0,280.4413757324219,283.1220092773437,296.4304504394531,299.9933776855469,293.1499938964844,293.1499938964844,279.1499938964844,34459.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896983861923218,1.0,0.0,0.0,3.614475727081299,3.614499092102051,8.717338459973689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.046875,0.0,1482.5887451171875,1895.4371337890625,0.0,3307.386474609375,0.896205723285675,1.0,0.0,3.0,1.0,0.0
18189060,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9167165160179138,0.3980392217636108,0.3593500554561615,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6149186491966248,0.4917328059673309,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9556623697280884,0.4448298513889313,0.311754047870636,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9167404770851136,0.3983596563339233,0.3784387409687042,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7632269859313965,0.2284906208515167,1.0370306968688965,284.91180419921875,284.95001220703125,302.3266296386719,293.4501647949219,298.8987121582031,297.2799987792969,284.9130249023437,1.0,0.5674277544021606,0.4287092685699463,0.4287092685699463,1.0,1.0,-3.0958571434021,0.9914237856864928,2.104433298110962,0.2919066548347473,0.8358207941055298,0.8358207941055298,0.0,127.13211059570312,149.0,56157.9140625,0.0,2361.0048828125,1.0,280.15875244140625,283.0342712402344,296.461669921875,300.1134338378906,293.1499938964844,293.1499938964844,279.45001220703125,39036.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958033323287964,1.0,0.0,0.0,3.462909698486328,3.462932586669922,8.001578066796355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.275390625,0.0,1356.3660888671875,1895.4371337890625,0.0,3364.4345703125,0.8666865229606628,1.0,0.0,3.0,1.0,0.0
18189120,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9167165160179138,0.3980392217636108,0.3593500554561615,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6149186491966248,0.4917328059673309,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9556623697280884,0.4448298513889313,0.311754047870636,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9167404770851136,0.3983596563339233,0.3784387409687042,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7632269859313965,0.2284906208515167,1.0370306968688965,284.91180419921875,284.95001220703125,302.3266296386719,293.4501647949219,298.8987121582031,297.2799987792969,284.9130249023437,1.0,0.5674277544021606,0.4287092685699463,0.4287092685699463,1.0,1.0,-3.0958571434021,0.9914237856864928,2.104433298110962,0.2919066548347473,0.8358207941055298,0.8358207941055298,0.0,127.13211059570312,149.0,56157.9140625,0.0,2361.0048828125,1.0,280.15875244140625,283.0342712402344,296.461669921875,300.1134338378906,293.1499938964844,293.1499938964844,279.45001220703125,39036.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958033323287964,1.0,0.0,0.0,3.462909698486328,3.462932586669922,8.001578066796355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.275390625,0.0,1356.3660888671875,1895.4371337890625,0.0,3364.4345703125,0.8666865229606628,1.0,0.0,3.0,1.0,0.0
18189180,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9036452174186708,0.3980673551559448,0.3593547940254211,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6187100410461426,0.5112996101379395,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9428190588951112,0.4459247887134552,0.3125006854534149,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9043898582458496,0.3992472887039184,0.3793117702007293,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7539144158363342,0.2287299036979675,1.0386474132537842,285.0184326171875,284.95001220703125,302.30743408203125,293.4315795898437,298.8973999023437,297.2842712402344,285.0180358886719,1.0,0.5751583576202393,0.4286581873893738,0.4286581873893738,1.0,1.0,-3.123255491256714,1.0014753341674805,2.1217801570892334,0.2953685820102691,0.9382354021072388,0.9382354021072388,0.0,133.47122192382812,167.0,55975.1875,0.0,2446.12939453125,1.0,280.4410705566406,283.148681640625,296.4107666015625,299.9753112792969,293.1499938964844,293.1499938964844,279.1499938964844,32683.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878862857818604,1.0,0.0,0.0,3.609196424484253,3.609219312667847,8.69189193508646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9912109375,0.0,1463.7049560546875,1895.4371337890625,0.0,3290.4345703125,0.8938550353050232,1.0,0.0,3.0,1.0,0.0
18189240,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9036452174186708,0.3980673551559448,0.3593547940254211,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.6187100410461426,0.5112996101379395,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9428190588951112,0.4459247887134552,0.3125006854534149,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9043898582458496,0.3992472887039184,0.3793117702007293,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7539144158363342,0.2287299036979675,1.0386474132537842,285.0184326171875,284.95001220703125,302.30743408203125,293.4315795898437,298.8973999023437,297.2842712402344,285.0180358886719,1.0,0.5751583576202393,0.4286581873893738,0.4286581873893738,1.0,1.0,-3.123255491256714,1.0014753341674805,2.1217801570892334,0.2953685820102691,0.9382354021072388,0.9382354021072388,0.0,133.47122192382812,167.0,55975.1875,0.0,2446.12939453125,1.0,280.4410705566406,283.148681640625,296.4107666015625,299.9753112792969,293.1499938964844,293.1499938964844,279.1499938964844,32683.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878862857818604,1.0,0.0,0.0,3.609196424484253,3.609219312667847,8.69189193508646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9912109375,0.0,1463.7049560546875,1895.4371337890625,0.0,3290.4345703125,0.8938550353050232,1.0,0.0,3.0,1.0,0.0
18189300,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8952639698982239,0.3976148664951324,0.3593581914901733,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6188622117042542,0.5253510475158691,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9335200190544128,0.4461021721363067,0.3129092752933502,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8963756561279297,0.3993982970714569,0.3797907829284668,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7476049661636353,0.2286534160375595,1.0396099090576172,284.89453125,284.95001220703125,302.2977294921875,293.422119140625,298.88934326171875,297.2750244140625,284.891845703125,1.0,0.5805516839027405,0.4286326766014099,0.4286326766014099,1.0,1.0,-3.14237380027771,1.008492112159729,2.1338815689086914,0.297965258359909,0.8588027358055115,0.8588027358055115,0.0,138.14285278320312,167.0,57124.734375,0.0,2507.682373046875,1.0,280.1983947753906,283.00225830078125,296.4637756347656,300.2055358886719,293.1499938964844,293.1499938964844,279.1499938964844,36632.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953779935836792,1.0,0.0,0.0,3.595743417739868,3.595767021179199,8.627216061540821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.14453125,0.0,1478.30078125,1895.4371337890625,0.0,3360.463623046875,0.8915141224861145,1.0,0.0,3.0,1.0,0.0
18189360,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8852781057357788,0.3969824612140655,0.3589832484722137,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.6178786158561707,0.5422545671463013,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9222609996795654,0.4461047053337097,0.3130633533000946,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8868556022644043,0.3993936777114868,0.379999041557312,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7402058243751526,0.2284319549798965,1.0397087335586548,284.9214782714844,284.95001220703125,302.2879638671875,293.4125366210937,298.8747863769531,297.2591247558594,284.92352294921875,1.0,0.5866366028785706,0.428035706281662,0.428035706281662,1.0,1.0,-3.1627964973449707,1.014624834060669,2.1481716632843018,0.299397736787796,0.8615764379501343,0.8615764379501343,0.0,143.8042449951172,170.0,57181.94140625,0.0,2577.841796875,1.0,280.1580810546875,283.0244445800781,296.4485168457031,300.1576232910156,293.1499938964844,293.1499938964844,279.45001220703125,37651.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990103006362915,1.0,0.0,0.0,3.533752679824829,3.533775806427002,8.332313541359326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8740234375,0.0,1419.60498046875,1895.4371337890625,0.0,3394.357177734375,0.8810541033744812,1.0,0.0,3.0,1.0,0.0
18189420,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8722670674324036,0.3967813849449157,0.3588361144065857,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6154314279556274,0.5661828517913818,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.908064067363739,0.4470717012882232,0.3137673735618591,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8745030760765076,0.4000731706619262,0.3807494938373565,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7304529547691345,0.2282911390066146,1.0400536060333252,285.0243225097656,284.95001220703125,302.26824951171875,293.3929748535156,298.846923828125,297.23101806640625,285.0231628417969,1.0,0.595202624797821,0.4268417954444885,0.4268417954444885,1.0,1.0,-3.1935694217681885,1.0229054689407349,2.170663833618164,0.3008159101009369,0.9677108526229858,0.9677108526229858,0.0,152.17803955078125,173.0,56989.765625,0.0,2684.301513671875,1.0,280.44171142578125,283.13482666015625,296.3873291015625,300.01983642578125,293.1499938964844,293.1499938964844,279.1499938964844,32362.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942644596099854,1.0,0.0,0.0,3.6900575160980233,3.6900813579559326,9.085724741453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2939453125,0.0,1550.6807861328125,1895.4371337890625,0.0,3350.064697265625,0.9117604494094848,1.0,0.0,3.0,1.0,0.0
18189480,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8722670674324036,0.3967813849449157,0.3588361144065857,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6154314279556274,0.5661828517913818,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.908064067363739,0.4470717012882232,0.3137673735618591,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8745030760765076,0.4000731706619262,0.3807494938373565,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7304529547691345,0.2282911390066146,1.0400536060333252,285.0243225097656,284.95001220703125,302.26824951171875,293.3929748535156,298.846923828125,297.23101806640625,285.0231628417969,1.0,0.595202624797821,0.4268417954444885,0.4268417954444885,1.0,1.0,-3.1935694217681885,1.0229054689407349,2.170663833618164,0.3008159101009369,0.9677108526229858,0.9677108526229858,0.0,152.17803955078125,173.0,56989.765625,0.0,2684.301513671875,1.0,280.44171142578125,283.13482666015625,296.3873291015625,300.01983642578125,293.1499938964844,293.1499938964844,279.1499938964844,32362.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942644596099854,1.0,0.0,0.0,3.6900575160980233,3.6900813579559326,9.085724741453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2939453125,0.0,1550.6807861328125,1895.4371337890625,0.0,3350.064697265625,0.9117604494094848,1.0,0.0,3.0,1.0,0.0
18189540,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.860112726688385,0.3954263031482696,0.3582000732421875,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.996379017829895,0.6118059158325195,0.5805944800376892,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8958226442337036,0.4470691680908203,0.3141869008541107,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8630871176719666,0.399956613779068,0.3811620771884918,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7211923599243164,0.2276140302419662,1.0391629934310913,284.90057373046875,284.95001220703125,302.2483215332031,293.3728332519531,298.81365966796875,297.1968688964844,284.9017333984375,1.0,0.6016480922698975,0.425647884607315,0.425647884607315,1.0,1.0,-3.2099742889404297,1.0258243083953855,2.184149980545044,0.3004317283630371,0.8678949475288391,0.8678949475288391,0.0,160.0840301513672,176.0,57898.80078125,0.0,2760.790283203125,1.0,280.1570129394531,282.99127197265625,296.4120178222656,300.17828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059922099113464,1.0,0.0,0.0,3.6081700325012207,3.60819411277771,8.686949968250701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.806640625,0.0,1503.609619140625,1895.4371337890625,0.0,3459.373291015625,0.897613525390625,1.0,0.0,3.0,1.0,0.0
18189600,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.860112726688385,0.3954263031482696,0.3582000732421875,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.996379017829895,0.6118059158325195,0.5805944800376892,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8958226442337036,0.4470691680908203,0.3141869008541107,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8630871176719666,0.399956613779068,0.3811620771884918,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7211923599243164,0.2276140302419662,1.0391629934310913,284.90057373046875,284.95001220703125,302.2483215332031,293.3728332519531,298.81365966796875,297.1968688964844,284.9017333984375,1.0,0.6016480922698975,0.425647884607315,0.425647884607315,1.0,1.0,-3.2099742889404297,1.0258243083953855,2.184149980545044,0.3004317283630371,0.8678949475288391,0.8678949475288391,0.0,160.0840301513672,176.0,57898.80078125,0.0,2760.790283203125,1.0,280.1570129394531,282.99127197265625,296.4120178222656,300.17828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059922099113464,1.0,0.0,0.0,3.6081700325012207,3.60819411277771,8.686949968250701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.806640625,0.0,1503.609619140625,1895.4371337890625,0.0,3459.373291015625,0.897613525390625,1.0,0.0,3.0,1.0,0.0
18189660,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8490025997161865,0.395025372505188,0.3578432500362396,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9857518076896667,0.6113203167915344,0.5795040726661682,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8845142722129822,0.4479087889194488,0.3147829473018646,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8525236248970032,0.4004222750663757,0.3816903829574585,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7119663953781128,0.2272298336029052,1.0382364988327026,285.0010986328125,284.95001220703125,302.2282409667969,293.3520812988281,298.7944030761719,297.1858825683594,284.9993591308594,1.0,0.6056042909622192,0.4243241846561432,0.4243241846561432,1.0,1.0,-3.2085886001586914,1.0219264030456543,2.186662197113037,0.2964586913585663,0.9573351740837096,0.9573351740837096,0.0,167.53256225585938,179.0,57101.1796875,0.0,2798.669921875,1.0,280.44293212890625,283.1107482910156,296.33673095703125,299.9869689941406,293.1499938964844,293.1499938964844,279.1499938964844,33328.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992680311203003,1.0,0.0,0.0,3.722939729690552,3.72296404838562,9.2483725211423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0537109375,0.0,1595.4525146484375,1895.4371337890625,0.0,3396.76025390625,0.9195383787155152,1.0,0.0,3.0,1.0,0.0
18189720,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8490025997161865,0.395025372505188,0.3578432500362396,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9857518076896667,0.6113203167915344,0.5795040726661682,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8845142722129822,0.4479087889194488,0.3147829473018646,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8525236248970032,0.4004222750663757,0.3816903829574585,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7119663953781128,0.2272298336029052,1.0382364988327026,285.0010986328125,284.95001220703125,302.2282409667969,293.3520812988281,298.7944030761719,297.1858825683594,284.9993591308594,1.0,0.6056042909622192,0.4243241846561432,0.4243241846561432,1.0,1.0,-3.2085886001586914,1.0219264030456543,2.186662197113037,0.2964586913585663,0.9573351740837096,0.9573351740837096,0.0,167.53256225585938,179.0,57101.1796875,0.0,2798.669921875,1.0,280.44293212890625,283.1107482910156,296.33673095703125,299.9869689941406,293.1499938964844,293.1499938964844,279.1499938964844,33328.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992680311203003,1.0,0.0,0.0,3.722939729690552,3.72296404838562,9.2483725211423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0537109375,0.0,1595.4525146484375,1895.4371337890625,0.0,3396.76025390625,0.9195383787155152,1.0,0.0,3.0,1.0,0.0
18189780,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8410665392875671,0.393684059381485,0.3571102321147918,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9779951572418212,0.6112451553344727,0.579715371131897,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8766524791717529,0.4479689002037048,0.3151652812957763,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8452337384223938,0.400267630815506,0.3819612562656402,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7048595547676086,0.2265335470438003,1.036715030670166,284.89239501953125,284.95001220703125,302.2080993652344,293.3306579589844,298.7753601074219,297.17547607421875,284.894287109375,1.0,0.6084610819816589,0.4230005145072937,0.4230005145072937,1.0,1.0,-3.2069242000579834,1.0178861618041992,2.189038038253784,0.2927072644233703,0.855175256729126,0.855175256729126,0.0,173.12464904785156,182.0,57562.56640625,0.0,2825.877685546875,1.0,280.1572265625,282.9888916015625,296.35577392578125,300.1044616699219,293.1499938964844,293.1499938964844,279.45001220703125,39296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081549644470216,1.0,0.0,0.0,3.5883443355560303,3.5883684158325195,8.591748041908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9501953125,0.0,1489.8978271484375,1895.4371337890625,0.0,3479.47314453125,0.8943049311637878,1.0,0.0,3.0,1.0,0.0
18189840,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8410665392875671,0.393684059381485,0.3571102321147918,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9779951572418212,0.6112451553344727,0.579715371131897,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8766524791717529,0.4479689002037048,0.3151652812957763,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8452337384223938,0.400267630815506,0.3819612562656402,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7048595547676086,0.2265335470438003,1.036715030670166,284.89239501953125,284.95001220703125,302.2080993652344,293.3306579589844,298.7753601074219,297.17547607421875,284.894287109375,1.0,0.6084610819816589,0.4230005145072937,0.4230005145072937,1.0,1.0,-3.2069242000579834,1.0178861618041992,2.189038038253784,0.2927072644233703,0.855175256729126,0.855175256729126,0.0,173.12464904785156,182.0,57562.56640625,0.0,2825.877685546875,1.0,280.1572265625,282.9888916015625,296.35577392578125,300.1044616699219,293.1499938964844,293.1499938964844,279.45001220703125,39296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081549644470216,1.0,0.0,0.0,3.5883443355560303,3.5883684158325195,8.591748041908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9501953125,0.0,1489.8978271484375,1895.4371337890625,0.0,3479.47314453125,0.8943049311637878,1.0,0.0,3.0,1.0,0.0
18189900,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8380085825920105,0.3934945464134216,0.3567565083503723,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9749897122383118,0.6118510961532593,0.5800495743751526,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8736964464187622,0.4484163224697113,0.315353512763977,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8424748182296753,0.4004934132099151,0.3820710480213165,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7020159959793091,0.2263602167367935,1.035813808441162,285.0111389160156,284.95001220703125,302.197998046875,293.3197021484375,298.7694702148437,297.1755065917969,285.0130310058594,1.0,0.6096123456954956,0.4223386943340301,0.4223386943340301,1.0,1.0,-3.2061684131622314,1.0158987045288086,2.190269947052002,0.2907303869724273,0.9350777864456176,0.9350777864456176,0.0,175.35386657714844,182.0,56702.16796875,0.0,2836.5361328125,1.0,280.400146484375,283.122802734375,296.2880249023437,299.8759155273437,293.1499938964844,293.1499938964844,279.45001220703125,34400.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019113779067992,1.0,0.0,0.0,3.633928060531616,3.6339516639709473,8.811420570964401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.59765625,0.0,1503.4425048828125,1895.4371337890625,0.0,3421.394775390625,0.9022801518440248,1.0,0.0,3.0,1.0,0.0
18189960,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8360882997512817,0.3934751749038696,0.3567774891853332,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9731473922729492,0.6126790642738342,0.5808414816856384,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8719527721405029,0.4490527808666229,0.3158129453659057,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8407779932022095,0.4008666276931762,0.3824541568756103,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7001572847366333,0.2263010889291763,1.0357006788253784,285.00079345703125,284.95001220703125,302.1879272460937,293.3085327148437,298.7664489746094,297.1778259277344,284.9993591308594,1.0,0.6107968091964722,0.4219952225685119,0.4219952225685119,1.0,1.0,-3.2080202102661133,1.0156320333480835,2.19238805770874,0.2899394929409027,0.9475794434547424,0.9475794434547424,0.0,177.03741455078125,185.0,56797.609375,0.0,2849.580078125,1.0,280.4427185058594,283.1136474609375,296.2848815917969,299.9132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996889591217041,1.0,0.0,0.0,3.69961929321289,3.69964337348938,9.132871809924836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2451171875,0.0,1570.249755859375,1895.4371337890625,0.0,3400.684814453125,0.914513111114502,1.0,0.0,3.0,1.0,0.0
