time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0001013281289488,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001067087359842,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.881501369411126e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001067084667738,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0005061686388216,286.1268615722656,294.1499938964844,299.15704345703125,291.76080322265625,298.0516662597656,299.2096862792969,284.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797827271744,1.5193489133480398e-08,0.0010797674767673,-0.038835309445858,0.0,0.0,0.0,-0.0123448716476559,60.0,15.36033535003662,0.0,-7.949358149517138e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001013247892842,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001067052144207,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,7.881240890128538e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001067049452103,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0005061519914306,286.1262512207031,294.1499938964844,299.15557861328125,291.76318359375,298.052490234375,299.2082824707031,284.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797469876706,1.5189318247621486e-08,0.0010797318536788,-0.0388244017958641,0.0,0.0,0.0,-0.0123428031802177,60.0,16.220308303833008,0.0,-7.948833058435414e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001012391512631,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001066149634425,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.874573930166662e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001066146942321,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0005057239904999,286.1103515625,294.1499938964844,299.1194763183594,291.8221740722656,298.0731811523437,299.17266845703125,284.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788325453177,1.5082372684105394e-08,0.0010788174113258,-0.0385447777807712,0.0,0.0,0.0,-0.0122897867113351,60.0,14.662060737609863,0.0,-7.935373957934645e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001012391512631,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001066149634425,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.874573930166662e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001066146942321,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0005057239904999,286.1103515625,294.1499938964844,299.1194763183594,291.8221740722656,298.0731811523437,299.17266845703125,284.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788325453177,1.5082372684105394e-08,0.0010788174113258,-0.0385447777807712,0.0,0.0,0.0,-0.0122897867113351,60.0,14.662060737609863,0.0,-7.935373957934645e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001011412605294,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0001065117976395,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.866954547353089e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.000106511535705,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005052348133176,286.0944519042969,294.1499938964844,299.083251953125,291.8786926269531,298.0927429199219,299.13702392578125,284.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.922077178955078,0.0,-7.92000705018836e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001011412605294,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0001065117976395,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.866954547353089e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.000106511535705,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005052348133176,286.0944519042969,294.1499938964844,299.083251953125,291.8786926269531,298.0927429199219,299.13702392578125,284.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.922077178955078,0.0,-7.92000705018836e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001010252453852,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001063895542756,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,7.857925083953887e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001063892923411,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005046551232226,286.0785217285156,294.1499938964844,299.04693603515625,291.9322204589844,298.1112365722656,299.101318359375,284.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.956502914428713,0.0,-7.90182070886658e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001010252453852,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001063895542756,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,7.857925083953887e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001063892923411,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005046551232226,286.0785217285156,294.1499938964844,299.04693603515625,291.9322204589844,298.1112365722656,299.101318359375,284.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.956502914428713,0.0,-7.90182070886658e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001009599072858,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0001063207164406,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.852840644773096e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001063204545062,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005043286364525,286.0705871582031,294.1499938964844,299.0287170410156,291.9576721191406,298.1200256347656,299.0834350585937,284.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758521966636,1.4733841702252448e-08,0.001075837528333,-0.0376334190368652,0.0,0.0,0.0,-0.0121170068159699,60.0,14.95312786102295,0.0,-7.891589604014372e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001008914623525,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001062485971488,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,7.847513916203752e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0001062483424902,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.000503986608237,286.0626525878906,294.1499938964844,299.010498046875,291.982177734375,298.1286315917969,299.0655517578125,284.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.946048736572266,0.0,-7.880878882815524e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001007447572192,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001060940412571,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,7.836097211111337e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001060937865986,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0005032535991631,286.0468139648437,294.1499938964844,298.973876953125,292.0279541015625,298.1450500488281,299.0297546386719,284.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.92292308807373,0.0,-7.85795037927528e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001007447572192,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001060940412571,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,7.836097211111337e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001060937865986,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0005032535991631,286.0468139648437,294.1499938964844,298.973876953125,292.0279541015625,298.1450500488281,299.0297546386719,284.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.92292308807373,0.0,-7.85795037927528e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001005926169455,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001059337591868,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.824258500477299e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001059335045283,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0005024934653192,286.031005859375,294.1499938964844,298.9371032714844,292.0690002441406,298.1604309082031,298.993896484375,284.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.891985893249512,0.0,-7.834209014845328e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001005926169455,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001059337591868,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.824258500477299e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001059335045283,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0005024934653192,286.031005859375,294.1499938964844,298.9371032714844,292.0690002441406,298.1604309082031,298.993896484375,284.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.891985893249512,0.0,-7.834209014845328e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001004436635412,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001057768240571,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.812667172402143e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001057765766745,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0005017492221668,286.0152587890625,294.1499938964844,298.900146484375,292.10479736328125,298.1747741699219,298.9579467773437,284.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089794220240036e-08,0.0010703307343646,-0.0359490849077701,0.0,0.0,0.0,-0.0117977261543273,60.0,14.8549222946167,0.0,-7.81099842583899e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001004436635412,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001057768240571,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.812667172402143e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001057765766745,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0005017492221668,286.0152587890625,294.1499938964844,298.900146484375,292.10479736328125,298.1747741699219,298.9579467773437,284.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089794220240036e-08,0.0010703307343646,-0.0359490849077701,0.0,0.0,0.0,-0.0117977261543273,60.0,14.8549222946167,0.0,-7.81099842583899e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001003060824587,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001056318797054,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.801961328368634e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001056316323229,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0005010617896914,285.9996032714844,294.1499938964844,298.86297607421875,292.134765625,298.1879577636719,298.9217834472656,284.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918151076097729e-08,0.001068862969987,-0.0355001464486122,0.0,0.0,0.0,-0.0117126358672976,60.0,14.811917304992676,0.0,-7.789590483753275e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001003060824587,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001056318797054,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.801961328368634e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001056316323229,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0005010617896914,285.9996032714844,294.1499938964844,298.86297607421875,292.134765625,298.1879577636719,298.9217834472656,284.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918151076097729e-08,0.001068862969987,-0.0355001464486122,0.0,0.0,0.0,-0.0117126358672976,60.0,14.811917304992676,0.0,-7.789590483753275e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001002428252832,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001055652319337,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,7.797038415446877e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001055649918271,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0005007457220926,285.9917907714844,294.1499938964844,298.84429931640625,292.1473999023437,298.19415283203125,298.90362548828125,284.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682019637897,1.3839226653544756e-08,0.0010681881103664,-0.0352937094867229,0.0,0.0,0.0,-0.0116735100746154,60.0,14.788683891296388,0.0,-7.779756572290354e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001001852942863,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001055046086548,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,7.792560791131109e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001055043685482,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0005004582344554,285.9840393066406,294.1499938964844,298.8255615234375,292.15838623046875,298.2001342773437,298.88543701171875,284.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675879893824,1.3767432527345136e-08,0.0010675742523744,-0.0351059176027774,0.0,0.0,0.0,-0.0116379177197813,60.0,14.7640962600708,0.0,-7.770815813046283e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.000100089389889,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001054035528795,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.785096386214718e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001054033200489,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0004999790107831,285.9685363769531,294.1499938964844,298.78790283203125,292.1750793457031,298.2113342285156,298.8487854003906,284.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647728280830052e-08,0.0010665506124496,-0.0347928032279014,0.0,0.0,0.0,-0.011578575707972,60.0,14.710211753845217,0.0,-7.75592141621928e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.000100089389889,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001054035528795,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.785096386214718e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001054033200489,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0004999790107831,285.9685363769531,294.1499938964844,298.78790283203125,292.1750793457031,298.2113342285156,298.8487854003906,284.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647728280830052e-08,0.0010665506124496,-0.0347928032279014,0.0,0.0,0.0,-0.011578575707972,60.0,14.710211753845217,0.0,-7.75592141621928e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001000172997009,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001053275773301,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,7.779484440106899e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001053273444995,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0004996187635697,285.953125,294.1499938964844,298.75,292.1843566894531,298.2216186523437,298.8118591308594,284.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557703404387668e-08,0.001065780641511,-0.0345573164522647,0.0,0.0,0.0,-0.0115339448675513,60.0,14.65040397644043,0.0,-7.744728947045587e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001000172997009,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001053275773301,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,7.779484440106899e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001053273444995,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0004996187635697,285.953125,294.1499938964844,298.75,292.1843566894531,298.2216186523437,298.8118591308594,284.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557703404387668e-08,0.001065780641511,-0.0345573164522647,0.0,0.0,0.0,-0.0115339448675513,60.0,14.65040397644043,0.0,-7.744728947045587e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.996437438530847e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001052717780112,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.775363337714225e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001052715524565,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0004993542097508,285.9378356933594,294.1499938964844,298.7117614746094,292.1893615722656,298.23101806640625,298.7745361328125,284.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.585697174072266,0.0,-7.736511520306524e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.996437438530847e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001052717780112,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.775363337714225e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001052715524565,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0004993542097508,285.9378356933594,294.1499938964844,298.7117614746094,292.1893615722656,298.23101806640625,298.7745361328125,284.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.585697174072266,0.0,-7.736511520306524e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.991502156481148e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001052197549142,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,7.771520176902413e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001052195293596,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0004991075838916,285.9226379394531,294.1499938964844,298.67315673828125,292.19366455078125,298.2394104003906,298.7368469238281,284.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.520718574523926,0.0,-7.728851869615029e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.991502156481148e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001052197549142,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,7.771520176902413e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001052195293596,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0004991075838916,285.9226379394531,294.1499938964844,298.67315673828125,292.19366455078125,298.2394104003906,298.7368469238281,284.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.520718574523926,0.0,-7.728851869615029e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,9.989208047045396e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0001051955623552,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.76973320171237e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001051953368005,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0004989929147996,285.9150695800781,294.1499938964844,298.6537475585937,292.195556640625,298.24322509765625,298.7178649902344,284.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401203702301244e-08,0.0010644426802173,-0.0341479294002056,0.0,0.0,0.0,-0.0114563629031181,60.0,14.488814353942873,0.0,-7.725291339966135e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,9.987022349378094e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001051725121214,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.768030627630651e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001051722938427,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0004988836008124,285.90753173828125,294.1499938964844,298.6342468261719,292.1972961425781,298.246826171875,298.6987609863281,284.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373872675970231e-08,0.0010642090346664,-0.0340764299035072,0.0,0.0,0.0,-0.0114428140223026,60.0,14.4573974609375,0.0,-7.721899208945615e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.982958727050573e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001051296640071,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,7.76486485847272e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001051294384524,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0004986804560758,285.892578125,294.1499938964844,298.5950012207031,292.2002258300781,298.2533874511719,298.6603698730469,284.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.39590549468994,0.0,-7.71559385270848e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.982958727050573e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001051296640071,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,7.76486485847272e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001051294384524,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0004986804560758,285.892578125,294.1499938964844,298.5950012207031,292.2002258300781,298.2533874511719,298.6603698730469,284.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.39590549468994,0.0,-7.71559385270848e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.979328024201096e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001050913706421,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.762036693748087e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001050911596394,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.000498498964589,285.8777160644531,294.1499938964844,298.5555114746094,292.2025146484375,298.25909423828125,298.6216735839844,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.336358070373535,0.0,-7.709960669899375e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.979328024201096e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001050913706421,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.762036693748087e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001050911596394,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.000498498964589,285.8777160644531,294.1499938964844,298.5555114746094,292.2025146484375,298.25909423828125,298.6216735839844,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.336358070373535,0.0,-7.709960669899375e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.976112050935626e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001050574428518,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.759530853945762e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.000105057231849,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0004983381368219,285.86297607421875,294.1499938964844,298.5157470703125,292.20416259765625,298.263916015625,298.5826416015625,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.278712272644045,0.0,-7.704969817723396e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.976112050935626e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001050574428518,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.759530853945762e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.000105057231849,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0004983381368219,285.86297607421875,294.1499938964844,298.5157470703125,292.20416259765625,298.263916015625,298.5826416015625,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.278712272644045,0.0,-7.704969817723396e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,9.973299165721984e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001050277714966,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.757338607916608e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001050275604939,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0004981975071132,285.848388671875,294.1499938964844,298.4757385253906,292.2052001953125,298.26788330078125,298.5433044433594,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.22288417816162,0.0,-7.700604243154886e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,9.973299165721984e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001050277714966,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.757338607916608e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001050275604939,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0004981975071132,285.848388671875,294.1499938964844,298.4757385253906,292.2052001953125,298.26788330078125,298.5433044433594,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.22288417816162,0.0,-7.700604243154886e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,9.972080442821608e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001050149076036,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,7.756388367852196e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001050147038768,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0004981365636922,285.8411560058594,294.1499938964844,298.4556884765625,292.2055053710937,298.2694702148437,298.5235290527344,284.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501157611608,60.0,14.195802688598633,0.0,-7.698712067849557e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
