time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219300,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.991377737605944e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001052171792252,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,7.771322998451069e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001052170191542,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004990980960428,285.5821533203125,294.1499938964844,297.6466064453125,292.11895751953125,298.1846923828125,297.7138671875,284.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646536247804,1.3424332756528656e-08,0.0010646401206031,-0.0342084318399429,0.0,0.0,0.0,-0.0114678274840116,60.0,13.332735061645508,0.0,-7.72816264316134e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,9.993444837164134e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001052389197866,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,7.772928802296519e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001052387597155,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004992012982256,285.5765075683594,294.1499938964844,297.6271057128906,292.114990234375,298.17938232421875,297.6940612792969,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648733004927,1.3450022429140064e-08,0.0010648597963154,-0.0342756360769271,0.0,0.0,0.0,-0.0114805633202195,60.0,13.314763069152832,0.0,-7.731352269502167e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,9.997836605180056e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001052851293934,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.776341226417571e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001052849765983,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0004994205664843,285.5653076171875,294.1499938964844,297.58837890625,292.10693359375,298.1683349609375,297.6546936035156,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653401259332,1.3504618756599033e-08,0.0010653266217559,-0.0344184525310993,0.0,0.0,0.0,-0.0115076275542378,60.0,13.279393196105955,0.0,-7.738132978829526e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,9.997836605180056e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001052851293934,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.776341226417571e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001052849765983,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0004994205664843,285.5653076171875,294.1499938964844,297.58837890625,292.10693359375,298.1683349609375,297.6546936035156,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653401259332,1.3504618756599033e-08,0.0010653266217559,-0.0344184525310993,0.0,0.0,0.0,-0.0115076275542378,60.0,13.279393196105955,0.0,-7.738132978829526e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001000232441583,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001053323503583,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,7.77982859290205e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001053321975632,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004996446659788,285.55426025390625,294.1499938964844,297.54998779296875,292.09869384765625,298.1568298339844,297.6156005859375,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560410572210913e-08,0.0010658034589141,-0.0345643982291221,0.0,0.0,0.0,-0.0115352850407361,60.0,13.244346618652344,0.0,-7.745065744302337e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001000232441583,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001053323503583,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,7.77982859290205e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001053321975632,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004996446659788,285.55426025390625,294.1499938964844,297.54998779296875,292.09869384765625,298.1568298339844,297.6156005859375,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560410572210913e-08,0.0010658034589141,-0.0345643982291221,0.0,0.0,0.0,-0.0115352850407361,60.0,13.244346618652344,0.0,-7.745065744302337e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001000792981358,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001053913365467,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.784185436321422e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001053911837516,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004999245284125,285.5433959960937,294.1499938964844,297.513671875,292.0914306640625,298.1448669433594,297.5773010253906,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630127249086854e-08,0.0010663995053619,-0.034746766090393,0.0,0.0,0.0,-0.0115698464214801,60.0,13.21124267578125,0.0,-7.753732944593139e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001000792981358,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001053913365467,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.784185436321422e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001053911837516,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004999245284125,285.5433959960937,294.1499938964844,297.513671875,292.0914306640625,298.1448669433594,297.5773010253906,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630127249086854e-08,0.0010663995053619,-0.034746766090393,0.0,0.0,0.0,-0.0115698464214801,60.0,13.21124267578125,0.0,-7.753732944593139e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001001593918772,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001054756430676,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.79041220084764e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001054754902725,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0005003245314583,285.53271484375,294.1499938964844,297.4809875488281,292.0862731933594,298.1324768066406,297.5408935546875,284.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672656353563,1.372980396041612e-08,0.0010672518983483,-0.0350074954330921,0.0,0.0,0.0,-0.0116192605346441,60.0,13.183297157287598,0.0,-7.76613262587489e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001001593918772,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001054756430676,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.79041220084764e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001054754902725,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0005003245314583,285.53271484375,294.1499938964844,297.4809875488281,292.0862731933594,298.1324768066406,297.5408935546875,284.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672656353563,1.372980396041612e-08,0.0010672518983483,-0.0350074954330921,0.0,0.0,0.0,-0.0116192605346441,60.0,13.183297157287598,0.0,-7.76613262587489e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001002068602247,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001055256070685,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.794102566549554e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0001055254615494,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0005005616112612,285.5274353027344,294.1499938964844,297.4659118652344,292.0844421386719,298.1261291503906,297.5236511230469,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677709942683,1.3788886477072992e-08,0.001067757140845,-0.0351620391011238,0.0,0.0,0.0,-0.0116485515609383,60.0,13.171730041503906,0.0,-7.773487453732741e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001002573262667,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.000105578743387,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,7.798026490490884e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,0.0001055785905919,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0005008136504329,285.5221862792969,294.1499938964844,297.4516296386719,292.0830993652344,298.1197204589844,297.5070495605469,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683083673939,1.3851714442125742e-08,0.0010682945139706,-0.0353263728320598,0.0,0.0,0.0,-0.0116796977818012,60.0,13.161520957946776,0.0,-7.781311950338934e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0001003646975732,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001056917681125,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,7.806374196661636e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001056916153174,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0005013498594053,285.5118103027344,294.1499938964844,297.4254455566406,292.081787109375,298.10675048828125,297.4756774902344,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985375524327992e-08,0.001069437013939,-0.0356759764254093,0.0,0.0,0.0,-0.0117459567263722,60.0,13.14450454711914,0.0,-7.797971335321564e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0001003646975732,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001056917681125,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,7.806374196661636e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001056916153174,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0005013498594053,285.5118103027344,294.1499938964844,297.4254455566406,292.081787109375,298.10675048828125,297.4756774902344,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985375524327992e-08,0.001069437013939,-0.0356759764254093,0.0,0.0,0.0,-0.0117459567263722,60.0,13.14450454711914,0.0,-7.797971335321564e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001004771402222,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.000105810140667,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,7.815116987330839e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001058099951478,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0005019115051254,285.5016174316406,294.1499938964844,297.402099609375,292.08221435546875,298.0935363769531,297.447265625,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.4125369318662706e-08,0.0010706341126933,-0.0360421277582645,0.0,0.0,0.0,-0.01181535795331,60.0,13.132452011108398,0.0,-7.815439317937489e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001004771402222,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.000105810140667,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,7.815116987330839e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001058099951478,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0005019115051254,285.5016174316406,294.1499938964844,297.402099609375,292.08221435546875,298.0935363769531,297.447265625,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.4125369318662706e-08,0.0010706341126933,-0.0360421277582645,0.0,0.0,0.0,-0.01181535795331,60.0,13.132452011108398,0.0,-7.815439317937489e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001005867379717,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001059255155269,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.82363858888857e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001059253700077,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.000502458831761,285.4915771484375,294.1499938964844,297.3814392089844,292.084228515625,298.0801696777344,297.4216613769531,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718150297179,1.4261808622961782e-08,0.0010718007106333,-0.0363989733159542,0.0,0.0,0.0,-0.0118829971179366,60.0,13.124227523803713,0.0,-7.832482395997431e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001005867379717,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001059255155269,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.82363858888857e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001059253700077,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.000502458831761,285.4915771484375,294.1499938964844,297.3814392089844,292.084228515625,298.0801696777344,297.4216613769531,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718150297179,1.4261808622961782e-08,0.0010718007106333,-0.0363989733159542,0.0,0.0,0.0,-0.0118829971179366,60.0,13.124227523803713,0.0,-7.832482395997431e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001006869933917,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.000106031060568,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,7.831434049876407e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001060309150489,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0005029595922678,285.4817199707031,294.1499938964844,297.3631591796875,292.08770751953125,298.0666809082031,297.3987731933594,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728823253884,1.4386620783568562e-08,0.0010728680063039,-0.0367253944277763,0.0,0.0,0.0,-0.0119448723271489,60.0,13.118847846984863,0.0,-7.848089467188404e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001006869933917,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.000106031060568,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,7.831434049876407e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001060309150489,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0005029595922678,285.4817199707031,294.1499938964844,297.3631591796875,292.08770751953125,298.0666809082031,297.3987731933594,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728823253884,1.4386620783568562e-08,0.0010728680063039,-0.0367253944277763,0.0,0.0,0.0,-0.0119448723271489,60.0,13.118847846984863,0.0,-7.848089467188404e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001007312530418,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001060776412487,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.834874122636393e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001060775030055,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0005031806067563,285.4768371582031,294.1499938964844,297.3548583984375,292.0899658203125,298.0599060058594,297.3884582519531,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733531089499,1.4441703832801522e-08,0.00107333867345,-0.0368694476783275,0.0,0.0,0.0,-0.011972177773714,60.0,13.117064476013184,0.0,-7.85498244226801e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.000100771903817,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001061204384313,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,7.838034798623994e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001061203001881,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005033836350776,285.4720458984375,294.1499938964844,297.3470458984375,292.092529296875,298.0531311035156,297.37872314453125,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737855918705,1.4492305133728678e-08,0.0010737711563706,-0.0370017774403095,0.0,0.0,0.0,-0.0119972610846161,60.0,13.115626335144045,0.0,-7.861316930757314e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001008423787425,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001061946168192,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.843513594707474e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.000106194478576,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0005037355585955,285.4624938964844,294.1499938964844,297.3328552246094,292.0985412597656,298.03955078125,297.360595703125,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745362378656,1.4580003870889868e-08,0.0010745216859504,-0.0372311249375343,0.0,0.0,0.0,-0.0120407408103346,60.0,13.113415718078612,0.0,-7.872301921452164e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001008423787425,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001061946168192,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.843513594707474e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.000106194478576,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0005037355585955,285.4624938964844,294.1499938964844,297.3328552246094,292.0985412597656,298.03955078125,297.360595703125,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745362378656,1.4580003870889868e-08,0.0010745216859504,-0.0372311249375343,0.0,0.0,0.0,-0.0120407408103346,60.0,13.113415718078612,0.0,-7.872301921452164e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001008963154163,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001062513765646,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.847706001484767e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001062512455973,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0005040048854425,285.4531555175781,294.1499938964844,297.3203430175781,292.1056213378906,298.0260009765625,297.3446960449219,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647098645070857e-08,0.001075095264241,-0.0374065823853015,0.0,0.0,0.0,-0.0120740011334419,60.0,13.11220645904541,0.0,-7.880711194729886e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001008963154163,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001062513765646,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.847706001484767e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001062512455973,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0005040048854425,285.4531555175781,294.1499938964844,297.3203430175781,292.1056213378906,298.0260009765625,297.3446960449219,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647098645070857e-08,0.001075095264241,-0.0374065823853015,0.0,0.0,0.0,-0.0120740011334419,60.0,13.11220645904541,0.0,-7.880711194729886e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.000100939963886,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.000106297309685,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,7.851098052924499e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001062971714418,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0005042228731326,285.4440002441406,294.1499938964844,297.30926513671875,292.1136169433594,298.0124816894531,297.3306579589844,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755740804597,1.470137256376347e-08,0.0010755592957139,-0.0375485122203826,0.0,0.0,0.0,-0.0121009079739451,60.0,13.111998558044434,0.0,-7.887516773052995e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.000100939963886,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.000106297309685,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,7.851098052924499e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001062971714418,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0005042228731326,285.4440002441406,294.1499938964844,297.30926513671875,292.1136169433594,298.0124816894531,297.3306579589844,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755740804597,1.470137256376347e-08,0.0010755592957139,-0.0375485122203826,0.0,0.0,0.0,-0.0121009079739451,60.0,13.111998558044434,0.0,-7.887516773052995e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001009828047244,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001063423842424,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.854427531128749e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001063422532752,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0005044367862865,285.4349975585937,294.1499938964844,297.2994079589844,292.1224060058594,297.9990234375,297.3182678222656,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760294971987,1.4754641952663404e-08,0.0010760148288682,-0.0376878082752227,0.0,0.0,0.0,-0.0121273146942257,60.0,13.11324691772461,0.0,-7.894198716940083e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001009828047244,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001063423842424,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.854427531128749e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001063422532752,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0005044367862865,285.4349975585937,294.1499938964844,297.2994079589844,292.1224060058594,297.9990234375,297.3182678222656,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760294971987,1.4754641952663404e-08,0.0010760148288682,-0.0376878082752227,0.0,0.0,0.0,-0.0121273146942257,60.0,13.11324691772461,0.0,-7.894198716940083e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001010088599286,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001063698146026,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.856452430132776e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001063696763594,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0005045668804086,285.4305725097656,294.1499938964844,297.2948303222656,292.1270446777344,297.9923400878906,297.31268310546875,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763071477413,1.4787056024090361e-08,0.0010762923629954,-0.0377725735306739,0.0,0.0,0.0,-0.0121433865278959,60.0,13.114877700805664,0.0,-7.898266574102308e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0001010395862977,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001064021489582,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,7.858841127017513e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.000106402017991,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0005047203158028,285.4261779785156,294.1499938964844,297.2904663085937,292.1318359375,297.98565673828125,297.307373046875,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766343912109,1.4825284999631094e-08,0.0010766196064651,-0.0378725342452526,0.0,0.0,0.0,-0.0121623389422893,60.0,13.117228507995604,0.0,-7.903064869196896e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001011139684123,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0001064804382622,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.864623330533504e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001064803072949,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0005050917970947,285.41754150390625,294.1499938964844,297.2822570800781,292.1418151855469,297.9723815917969,297.2973022460937,285.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774249676615,1.491785539542434e-08,0.0010774100665003,-0.0381145998835563,0.0,0.0,0.0,-0.0122082252055406,60.0,13.123780250549316,0.0,-7.91469147998214e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001011139684123,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,0.0001064804382622,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.864623330533504e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001064803072949,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0005050917970947,285.41754150390625,294.1499938964844,297.2822570800781,292.1418151855469,297.9723815917969,297.2973022460937,285.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774249676615,1.491785539542434e-08,0.0010774100665003,-0.0381145998835563,0.0,0.0,0.0,-0.0122082252055406,60.0,13.123780250549316,0.0,-7.91469147998214e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001011952481348,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001065660035237,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,7.870943227317184e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001065658725565,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.000505497737322,285.4090576171875,294.1499938964844,297.2745056152344,292.1521301269531,297.95916748046875,297.2881774902344,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782903991639,1.501903135192606e-08,0.0010782753815874,-0.0383791550993919,0.0,0.0,0.0,-0.0122583834454417,60.0,13.132827758789062,0.0,-7.927407352781304e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001011952481348,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001065660035237,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,7.870943227317184e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001065658725565,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.000505497737322,285.4090576171875,294.1499938964844,297.2745056152344,292.1521301269531,297.95916748046875,297.2881774902344,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782903991639,1.501903135192606e-08,0.0010782753815874,-0.0383791550993919,0.0,0.0,0.0,-0.0122583834454417,60.0,13.132827758789062,0.0,-7.927407352781304e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001012683933367,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001066429977072,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,7.876629388192669e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001066428740159,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005058629903942,285.4007568359375,294.1499938964844,297.2669677734375,292.1627197265625,297.9460754394531,297.2796325683594,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068868421,1.5110069639945323e-08,0.0010790537344291,-0.0386171974241733,0.0,0.0,0.0,-0.012303514406085,60.0,13.142828941345217,0.0,-7.938858459510811e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001012683933367,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001066429977072,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,7.876629388192669e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001066428740159,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005058629903942,285.4007568359375,294.1499938964844,297.2669677734375,292.1627197265625,297.9460754394531,297.2796325683594,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068868421,1.5110069639945323e-08,0.0010790537344291,-0.0386171974241733,0.0,0.0,0.0,-0.012303514406085,60.0,13.142828941345217,0.0,-7.938858459510811e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001013329601846,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001067109551513,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,7.881648343754932e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.00010671083146,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0005061854608356,285.3926086425781,294.1499938964844,297.2594299316406,292.1733703613281,297.9330749511719,297.271484375,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.5190412483434557e-08,0.0010797408176586,-0.0388272665441036,0.0,0.0,0.0,-0.0123433442786335,60.0,13.15292739868164,0.0,-7.948970903726149e-08,0.0,282.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
