time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731154203414917,0.3058183491230011,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534935712814331,0.2122232317924499,0.2012630105018615,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970188856124878,0.1711462289094925,0.120137833058834,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366382718086243,0.1991711109876632,0.1890472024679184,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198081612586975,0.1245090365409851,0.5642603635787964,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144294619560241,1.0,1.0,0.7052486538887024,1.0,-1.6569194793701172,0.7783539891242981,0.8785654306411743,0.3971223831176758,1.0,1.0,0.0,46.09744644165039,46.0,41486.51953125,0.0,388.1625671386719,1.0,283.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007753849029541,1.0,0.0,0.0,3.729619026184082,3.7296431064605713,9.281587267651048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11181640625,0.0,1588.0394287109375,1895.4371337890625,0.0,1616.877685546875,0.919828712940216,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724330365657806,0.3068677186965942,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541094064712524,0.2132995575666427,0.2024023681879043,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7973996996879578,0.1718517541885376,0.1207179725170135,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370364308357239,0.2000388950109481,0.1899843066930771,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.719177782535553,0.1245098635554313,0.5646311640739441,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150069415569305,1.0,1.0,0.7051948308944702,1.0,-1.6618252992630005,0.7807927131652832,0.8810326457023621,0.3985108137130737,0.9361894130706788,0.9361894130706788,0.0,46.387821197509766,46.0,42465.57421875,0.0,391.6675720214844,1.0,282.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105652093887329,1.0,0.0,0.0,3.772128105163574,3.772152900695801,9.494370374341088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.00244140625,0.0,1655.1851806640625,1895.4371337890625,0.0,1695.1083984375,0.929632306098938,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720653355121612,0.3047564327716827,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572229146957397,0.2141318321228027,0.2032636106014251,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001601696014404,0.172326385974884,0.1211013942956924,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.839782178401947,0.2006717920303344,0.1906548738479614,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205448746681213,0.1243464574217796,0.5641279220581055,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.30584716796875,284.87384033203125,1.0,0.3143074810504913,1.0,1.0,0.7052133679389954,1.0,-1.6609914302825928,0.7803673148155212,0.8806241750717163,0.3983043432235718,0.8760744333267212,0.8760744333267212,0.0,45.989288330078125,34.0,42255.390625,0.0,390.0815124511719,1.0,282.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715214729309082,1.0,0.0,0.0,3.691516399383545,3.691541194915772,9.0929103180315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0986328125,0.0,1597.36083984375,1895.4371337890625,0.0,1732.830810546875,0.9153120517730712,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755457997322082,0.2914379239082336,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726239800453186,0.2163285017013549,0.2050733417272567,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140724301338196,0.1737813055515289,0.1219283565878868,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538714051246643,0.2024259269237518,0.1920605301856994,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302352786064148,0.1243742331862449,0.5632134675979614,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096266388893127,1.0,1.0,0.7052505612373352,1.0,-1.6487629413604736,0.7742800712585449,0.8744828104972839,0.3950550854206085,1.0,1.0,0.0,43.39427947998047,37.0,41523.15625,0.0,376.1349487304688,1.0,283.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051625847816467,1.0,0.0,0.0,3.8065223693847656,3.8065474033355713,9.668298162068822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9501953125,0.0,1688.1651611328125,1895.4371337890625,0.0,1651.73095703125,0.938017189502716,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755457997322082,0.2914379239082336,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726239800453186,0.2163285017013549,0.2050733417272567,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140724301338196,0.1737813055515289,0.1219283565878868,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538714051246643,0.2024259269237518,0.1920605301856994,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302352786064148,0.1243742331862449,0.5632134675979614,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096266388893127,1.0,1.0,0.7052505612373352,1.0,-1.6487629413604736,0.7742800712585449,0.8744828104972839,0.3950550854206085,1.0,1.0,0.0,43.39427947998047,37.0,41523.15625,0.0,376.1349487304688,1.0,283.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051625847816467,1.0,0.0,0.0,3.8065223693847656,3.8065474033355713,9.668298162068822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9501953125,0.0,1688.1651611328125,1895.4371337890625,0.0,1651.73095703125,0.938017189502716,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810976445674896,0.2824672162532806,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.884633481502533,0.2181709557771682,0.2069235742092132,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239436745643616,0.1749027371406555,0.122785598039627,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648173809051514,0.2038392573595047,0.1934991031885147,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373316287994385,0.1243728026747703,0.5632415413856506,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073827922344208,1.0,1.0,0.7052876949310303,1.0,-1.642996072769165,0.7714390754699707,0.8715570569038391,0.3933878242969513,0.8502245545387268,0.8502245545387268,0.0,41.75112533569336,40.0,41824.38671875,0.0,368.4542541503906,1.0,282.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147270441055298,1.0,0.0,0.0,3.671641349792481,3.671666383743286,8.995261282507272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9638671875,0.0,1595.149169921875,1895.4371337890625,0.0,1728.8577880859375,0.9128826260566713,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810976445674896,0.2824672162532806,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.884633481502533,0.2181709557771682,0.2069235742092132,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239436745643616,0.1749027371406555,0.122785598039627,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648173809051514,0.2038392573595047,0.1934991031885147,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373316287994385,0.1243728026747703,0.5632415413856506,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073827922344208,1.0,1.0,0.7052876949310303,1.0,-1.642996072769165,0.7714390754699707,0.8715570569038391,0.3933878242969513,0.8502245545387268,0.8502245545387268,0.0,41.75112533569336,40.0,41824.38671875,0.0,368.4542541503906,1.0,282.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147270441055298,1.0,0.0,0.0,3.671641349792481,3.671666383743286,8.995261282507272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9638671875,0.0,1595.149169921875,1895.4371337890625,0.0,1728.8577880859375,0.9128826260566713,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872170746326446,0.2781938016414642,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921526670455933,0.2205097079277038,0.2088907063007354,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298218846321106,0.1764915734529495,0.1237265542149543,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715397715568542,0.2057014256715774,0.1950327008962631,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411811947822571,0.1247507408261299,0.564071536064148,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294677734375,285.0402526855469,1.0,0.3068836629390716,1.0,1.0,0.7045732140541077,1.0,-1.6441893577575684,0.7723397612571716,0.8718495965003967,0.3938725292682647,1.0,1.0,0.0,41.06121826171875,43.0,41404.26171875,0.0,367.1587219238281,1.0,283.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020956873893738,1.0,0.0,0.0,3.788108587265015,3.788133382797241,9.574985142535295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5615234375,0.0,1665.6495361328125,1895.4371337890625,0.0,1627.3311767578125,0.9339855313301086,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872170746326446,0.2781938016414642,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921526670455933,0.2205097079277038,0.2088907063007354,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298218846321106,0.1764915734529495,0.1237265542149543,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715397715568542,0.2057014256715774,0.1950327008962631,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411811947822571,0.1247507408261299,0.564071536064148,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294677734375,285.0402526855469,1.0,0.3068836629390716,1.0,1.0,0.7045732140541077,1.0,-1.6441893577575684,0.7723397612571716,0.8718495965003967,0.3938725292682647,1.0,1.0,0.0,41.06121826171875,43.0,41404.26171875,0.0,367.1587219238281,1.0,283.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020956873893738,1.0,0.0,0.0,3.788108587265015,3.788133382797241,9.574985142535295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5615234375,0.0,1665.6495361328125,1895.4371337890625,0.0,1627.3311767578125,0.9339855313301086,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917509019374847,0.2774766981601715,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959500789642334,0.2225020229816436,0.2109450250864029,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325655460357666,0.1777468174695968,0.1247244179248809,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747223019599915,0.2072315514087677,0.1966434121131897,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424647808074951,0.1250209063291549,0.5657331943511963,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078619539737701,1.0,1.0,0.7038587927818298,1.0,-1.6509205102920532,0.7759946584701538,0.8749257922172546,0.395860880613327,0.8594722747802734,0.8594722747802734,0.0,41.07324600219727,46.0,42048.16015625,0.0,370.77587890625,1.0,282.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.6753475666046143,3.67537260055542,9.01343071291194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9669189453125,1895.4371337890625,0.0,1714.6563720703125,0.9134488105773926,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917509019374847,0.2774766981601715,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959500789642334,0.2225020229816436,0.2109450250864029,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325655460357666,0.1777468174695968,0.1247244179248809,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747223019599915,0.2072315514087677,0.1966434121131897,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424647808074951,0.1250209063291549,0.5657331943511963,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078619539737701,1.0,1.0,0.7038587927818298,1.0,-1.6509205102920532,0.7759946584701538,0.8749257922172546,0.395860880613327,0.8594722747802734,0.8594722747802734,0.0,41.07324600219727,46.0,42048.16015625,0.0,370.77587890625,1.0,282.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.6753475666046143,3.67537260055542,9.01343071291194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9669189453125,1895.4371337890625,0.0,1714.6563720703125,0.9134488105773926,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938015401363373,0.2786038517951965,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960558772087097,0.2236155718564987,0.2118746936321258,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324075937271118,0.1784829795360565,0.1251547783613205,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745859861373901,0.2080984562635421,0.1973512023687362,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417323589324951,0.1251988857984542,0.5662460923194885,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087828159332275,1.0,1.0,0.7035015821456909,1.0,-1.6553702354431152,0.7783647775650024,0.8770055174827576,0.3971346616744995,0.9648864269256592,0.9648864269256592,0.0,41.34540557861328,46.0,41547.2421875,0.0,373.9259338378906,1.0,283.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052027583122253,1.0,0.0,0.0,3.702894687652588,3.702919006347656,9.149050015366812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.75927734375,0.0,1583.3985595703125,1895.4371337890625,0.0,1652.0517578125,0.918904185295105,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959648013114929,0.2798150181770324,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964390754699707,0.2249385118484497,0.2130607515573501,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.832537055015564,0.1794126629829406,0.1257616728544235,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747156262397766,0.2091604322195053,0.1982960850000381,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412222027778625,0.1255125403404235,0.5674591064453125,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099857866764068,1.0,1.0,0.7033208608627319,1.0,-1.661566138267517,0.7815355658531189,0.8800305724143982,0.3988059759140014,1.0,1.0,0.0,41.66730880737305,49.0,41821.99609375,0.0,378.1759338378906,1.0,283.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32621.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027365565299988,1.0,0.0,0.0,3.804420948028565,3.80444598197937,9.657627515480272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.333984375,0.0,1685.5006103515625,1895.4371337890625,0.0,1632.4161376953125,0.9374647736549376,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398402452468872,0.2846573293209076,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942520618438721,0.226981058716774,0.2152122408151626,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302608728408813,0.1806977540254593,0.1268168538808822,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721475005149841,0.2107142806053161,0.199977695941925,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380537390708923,0.1257784217596054,0.5694010257720947,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130635619163513,1.0,1.0,0.7029595375061035,1.0,-1.6755801439285278,0.7886664271354675,0.8869137167930603,0.4026131629943847,0.8887108564376831,0.8887108564376831,0.0,42.75574493408203,52.0,42762.97265625,0.0,388.921142578125,1.0,282.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.748395442962648,3.7484209537506095,9.375276590617432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.927978515625,1895.4371337890625,0.0,1735.3343505859375,0.9284446239471436,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398402452468872,0.2846573293209076,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942520618438721,0.226981058716774,0.2152122408151626,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302608728408813,0.1806977540254593,0.1268168538808822,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721475005149841,0.2107142806053161,0.199977695941925,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380537390708923,0.1257784217596054,0.5694010257720947,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130635619163513,1.0,1.0,0.7029595375061035,1.0,-1.6755801439285278,0.7886664271354675,0.8869137167930603,0.4026131629943847,0.8887108564376831,0.8887108564376831,0.0,42.75574493408203,52.0,42762.97265625,0.0,388.921142578125,1.0,282.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.748395442962648,3.7484209537506095,9.375276590617432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.927978515625,1895.4371337890625,0.0,1735.3343505859375,0.9284446239471436,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004749357700348,0.2916449606418609,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898577690124512,0.2294083386659622,0.2173530757427215,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261281847953796,0.18233422935009,0.1278593093156814,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674746155738831,0.212609127163887,0.2016327381134033,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331243753433228,0.1261647045612335,0.5708807706832886,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168369233608246,1.0,1.0,0.7025982141494751,1.0,-1.6915526390075684,0.79677814245224,0.8947744965553284,0.4069418311119079,1.0,1.0,0.0,44.26990509033203,55.0,42520.6015625,0.0,402.1569213867188,1.0,283.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33154296875,0.0,1748.521728515625,1895.4371337890625,0.0,1665.41748046875,0.9485538005828856,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004749357700348,0.2916449606418609,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898577690124512,0.2294083386659622,0.2173530757427215,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261281847953796,0.18233422935009,0.1278593093156814,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674746155738831,0.212609127163887,0.2016327381134033,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331243753433228,0.1261647045612335,0.5708807706832886,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168369233608246,1.0,1.0,0.7025982141494751,1.0,-1.6915526390075684,0.79677814245224,0.8947744965553284,0.4069418311119079,1.0,1.0,0.0,44.26990509033203,55.0,42520.6015625,0.0,402.1569213867188,1.0,283.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33154296875,0.0,1748.521728515625,1895.4371337890625,0.0,1665.41748046875,0.9485538005828856,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009104371070862,0.3000859916210174,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842548727989197,0.2314693182706833,0.2195551097393036,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209604620933533,0.1836159974336624,0.1289362609386444,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.861697256565094,0.2141565829515457,0.2033403068780899,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273308038711548,0.126319870352745,0.5724771022796631,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211950659751892,1.0,1.0,0.702581524848938,1.0,-1.7095911502838137,0.8057699203491211,0.9038211703300476,0.4117383360862732,0.9226818680763244,0.9226818680763244,0.0,46.118751525878906,58.0,43663.4375,0.0,417.7841796875,1.0,282.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758520126343,3.834784507751465,9.812266625885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87890625,0.0,1758.773193359375,1895.4371337890625,0.0,1775.255615234375,0.9470609426498412,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009104371070862,0.3000859916210174,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842548727989197,0.2314693182706833,0.2195551097393036,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209604620933533,0.1836159974336624,0.1289362609386444,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.861697256565094,0.2141565829515457,0.2033403068780899,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273308038711548,0.126319870352745,0.5724771022796631,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211950659751892,1.0,1.0,0.702581524848938,1.0,-1.7095911502838137,0.8057699203491211,0.9038211703300476,0.4117383360862732,0.9226818680763244,0.9226818680763244,0.0,46.118751525878906,58.0,43663.4375,0.0,417.7841796875,1.0,282.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758520126343,3.834784507751465,9.812266625885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87890625,0.0,1758.773193359375,1895.4371337890625,0.0,1775.255615234375,0.9470609426498412,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994263410568237,0.3110566437244415,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757560849189758,0.2331180125474929,0.2212119251489639,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813058614730835,0.1845083981752395,0.1296331882476806,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853238046169281,0.2152960002422332,0.2045216858386993,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719047486782074,0.1260734051465988,0.5720120072364807,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.325866162776947,1.0,1.0,0.7025648355484009,1.0,-1.7264493703842163,0.8141714334487915,0.9122779369354248,0.4162330031394958,0.8143226504325867,0.8143226504325867,0.0,48.45467376708984,61.0,44057.33203125,0.0,434.450439453125,1.0,282.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289444804191589,1.0,0.0,0.0,3.5009138584136963,3.500937938690185,8.178170105566096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.14501953125,0.0,1432.2984619140625,1895.4371337890625,0.0,1846.2315673828125,0.8800613284111023,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994263410568237,0.3110566437244415,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757560849189758,0.2331180125474929,0.2212119251489639,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813058614730835,0.1845083981752395,0.1296331882476806,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853238046169281,0.2152960002422332,0.2045216858386993,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719047486782074,0.1260734051465988,0.5720120072364807,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.325866162776947,1.0,1.0,0.7025648355484009,1.0,-1.7264493703842163,0.8141714334487915,0.9122779369354248,0.4162330031394958,0.8143226504325867,0.8143226504325867,0.0,48.45467376708984,61.0,44057.33203125,0.0,434.450439453125,1.0,282.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289444804191589,1.0,0.0,0.0,3.5009138584136963,3.500937938690185,8.178170105566096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.14501953125,0.0,1432.2984619140625,1895.4371337890625,0.0,1846.2315673828125,0.8800613284111023,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989239633083343,0.3165600299835205,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718565106391907,0.2342632412910461,0.222169741988182,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093032240867615,0.1852506846189499,0.1300695836544037,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493582010269165,0.2161572426557541,0.2052246928215026,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.714944064617157,0.1260881274938583,0.571864902973175,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282992839813232,1.0,1.0,0.7025564908981323,1.0,-1.735397219657898,0.8186336755752563,0.9167635440826416,0.4186155498027801,0.923020362854004,0.923020362854004,0.0,49.66503143310547,61.0,43787.03515625,0.0,443.3321533203125,1.0,282.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203087210655212,1.0,0.0,0.0,3.564150333404541,3.5641732215881348,8.476280299873906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4716796875,0.0,1433.443359375,1895.4371337890625,0.0,1774.562255859375,0.8885547518730164,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985557556152344,0.3216056525707245,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688358068466187,0.2355715036392212,0.223390594124794,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.806300938129425,0.1861407458782196,0.1306846588850021,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463120460510254,0.2171716541051864,0.2061714082956314,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114307284355164,0.1262133568525314,0.572422444820404,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.29547119140625,285.0445556640625,1.0,0.3308204412460327,1.0,1.0,0.702649712562561,1.0,-1.7454650402069092,0.8236115574836731,0.921853482723236,0.421269804239273,0.9704704880714417,0.9704704880714417,0.0,50.831275939941406,64.0,44167.61328125,0.0,452.844970703125,1.0,282.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175682783126831,1.0,0.0,0.0,3.679309368133545,3.679332971572876,9.032872867464904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.72802734375,0.0,1537.076904296875,1895.4371337890625,0.0,1752.060546875,0.909225583076477,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957788348197937,0.3327339887619018,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617851734161377,0.2375487685203552,0.2255323827266693,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854382514954,0.1873169988393783,0.1317016929388046,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393128514289856,0.2186033427715301,0.207788199186325,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032480239868164,0.1261159777641296,0.5729122161865234,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360069692134857,1.0,1.0,0.7028361558914185,1.0,-1.7651495933532717,0.8333293795585632,0.9318202137947084,0.4264979958534241,0.8550629615783691,0.8550629615783691,0.0,53.40947723388672,52.0,45115.421875,0.0,472.6297302246094,1.0,282.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.58324933052063,3.583273410797119,8.567366762690654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.099609375,0.0,1484.3868408203125,1895.4371337890625,0.0,1852.196533203125,0.8928476572036743,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957788348197937,0.3327339887619018,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617851734161377,0.2375487685203552,0.2255323827266693,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854382514954,0.1873169988393783,0.1317016929388046,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393128514289856,0.2186033427715301,0.207788199186325,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032480239868164,0.1261159777641296,0.5729122161865234,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360069692134857,1.0,1.0,0.7028361558914185,1.0,-1.7651495933532717,0.8333293795585632,0.9318202137947084,0.4264979958534241,0.8550629615783691,0.8550629615783691,0.0,53.40947723388672,52.0,45115.421875,0.0,472.6297302246094,1.0,282.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.58324933052063,3.583273410797119,8.567366762690654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.099609375,0.0,1484.3868408203125,1895.4371337890625,0.0,1852.196533203125,0.8928476572036743,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940885365009308,0.3302946984767914,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866486668586731,0.2399175316095352,0.22757588326931,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524253845215,0.1888480335474014,0.1326391100883484,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431790471076965,0.2203787863254547,0.2092882841825485,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050557136535645,0.1262409090995788,0.5728667378425598,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353760838508606,1.0,1.0,0.7030225992202759,1.0,-1.7675608396530151,0.8344241976737976,0.9331366419792176,0.4271634519100189,1.0,1.0,0.0,52.98558044433594,40.0,44909.9765625,0.0,472.8514099121094,1.0,282.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210267066956,1.0,0.0,0.0,3.75202226638794,3.752046585083008,9.393427831128064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.005859375,0.0,1616.8133544921875,1895.4371337890625,0.0,1787.85595703125,0.9251261949539183,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940885365009308,0.3302946984767914,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866486668586731,0.2399175316095352,0.22757588326931,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524253845215,0.1888480335474014,0.1326391100883484,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431790471076965,0.2203787863254547,0.2092882841825485,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050557136535645,0.1262409090995788,0.5728667378425598,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353760838508606,1.0,1.0,0.7030225992202759,1.0,-1.7675608396530151,0.8344241976737976,0.9331366419792176,0.4271634519100189,1.0,1.0,0.0,52.98558044433594,40.0,44909.9765625,0.0,472.8514099121094,1.0,282.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210267066956,1.0,0.0,0.0,3.75202226638794,3.752046585083008,9.393427831128064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.005859375,0.0,1616.8133544921875,1895.4371337890625,0.0,1787.85595703125,0.9251261949539183,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954072594642639,0.3161855041980743,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817291259765625,0.2417376190423965,0.2294031828641891,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163002729415894,0.1898665279150009,0.1334197223186493,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568090796470642,0.2216387540102005,0.210575595498085,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154512405395508,0.1261399835348129,0.5724321603775024,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304201364517212,1.0,1.0,0.7032030820846558,1.0,-1.7547850608825684,0.8279814124107361,0.9268035888671876,0.4236647486686706,0.850182056427002,0.850182056427002,0.0,50.00967788696289,43.0,45176.765625,0.0,456.0543518066406,1.0,282.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332592010498047,1.0,0.0,0.0,3.642735481262207,3.6427602767944336,8.854185011841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23974609375,0.0,1556.6143798828125,1895.4371337890625,0.0,1882.4569091796875,0.9058656692504884,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954072594642639,0.3161855041980743,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817291259765625,0.2417376190423965,0.2294031828641891,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163002729415894,0.1898665279150009,0.1334197223186493,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568090796470642,0.2216387540102005,0.210575595498085,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154512405395508,0.1261399835348129,0.5724321603775024,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304201364517212,1.0,1.0,0.7032030820846558,1.0,-1.7547850608825684,0.8279814124107361,0.9268035888671876,0.4236647486686706,0.850182056427002,0.850182056427002,0.0,50.00967788696289,43.0,45176.765625,0.0,456.0543518066406,1.0,282.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332592010498047,1.0,0.0,0.0,3.642735481262207,3.6427602767944336,8.854185011841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23974609375,0.0,1556.6143798828125,1895.4371337890625,0.0,1882.4569091796875,0.9058656692504884,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010219573974609,0.3068305253982544,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933378458023071,0.2440292835235595,0.2312861680984497,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913211494684219,0.134240448474884,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671538233757019,0.2233141809701919,0.2118968069553375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222793698310852,0.1263335198163986,0.5723389387130737,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2895202636719,285.0188293457031,1.0,0.3279675543308258,1.0,1.0,0.7033835649490356,1.0,-1.7482612133026123,0.824701726436615,0.9235594272613524,0.4216738939285278,0.978542149066925,0.978542149066925,0.0,48.138221740722656,46.0,44483.05859375,0.0,446.5220336914063,1.0,282.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268015861511,1.0,0.0,0.0,3.7517244815826416,3.75174880027771,9.391936259817156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.728515625,0.0,1624.8155517578125,1895.4371337890625,0.0,1784.6016845703125,0.9257981777191162,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010219573974609,0.3068305253982544,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933378458023071,0.2440292835235595,0.2312861680984497,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913211494684219,0.134240448474884,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671538233757019,0.2233141809701919,0.2118968069553375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222793698310852,0.1263335198163986,0.5723389387130737,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2895202636719,285.0188293457031,1.0,0.3279675543308258,1.0,1.0,0.7033835649490356,1.0,-1.7482612133026123,0.824701726436615,0.9235594272613524,0.4216738939285278,0.978542149066925,0.978542149066925,0.0,48.138221740722656,46.0,44483.05859375,0.0,446.5220336914063,1.0,282.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268015861511,1.0,0.0,0.0,3.7517244815826416,3.75174880027771,9.391936259817156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.728515625,0.0,1624.8155517578125,1895.4371337890625,0.0,1784.6016845703125,0.9257981777191162,1.0,0.0,3.0,1.0,0.0
