time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090633392333984,0.3761184215545654,0.3394704759120941,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499193072319031,0.4750069081783294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772725701332092,0.4607430100440979,0.3220837712287903,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919180393218994,0.3876136839389801,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969306468963623,0.1662466078996658,0.757148027420044,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040191411972046,1.0,1.0,0.868141770362854,1.0,-2.715468406677246,1.2588173151016235,1.456650972366333,0.6411694884300232,0.907660961151123,0.907660961151123,0.0,108.28791809082033,101.0,75753.140625,0.0,1638.9178466796875,1.0,280.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818865954875946,1.0,0.0,0.0,3.7401413917541504,3.740166425704956,9.334032711194596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.421875,0.0,1643.8255615234375,1895.4371337890625,0.0,2645.066162109375,0.9262110590934752,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125559329986572,0.3761301338672638,0.339424192905426,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530082583427429,0.4700662195682525,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814882874488832,0.4626346230506897,0.3233508467674255,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232088327407836,0.3879986703395843,0.3684077858924866,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996966004371643,0.1664189994335174,0.7576820254325867,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.502711296081543,1.0,1.0,0.8693566918373108,1.0,-2.712000608444214,1.2569515705108645,1.45504891872406,0.640023410320282,0.9064132571220398,0.9064132571220398,0.0,106.9139404296875,101.0,75544.078125,0.0,1627.565673828125,1.0,280.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180713057518005,1.0,0.0,0.0,3.7252273559570312,3.725252151489258,9.259741204914462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5478515625,0.0,1625.2388916015625,1895.4371337890625,0.0,2637.710693359375,0.9227723479270936,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151371121406556,0.3761515021324157,0.3394056260585785,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559273958206177,0.4665434956550598,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984747350215912,0.4645379781723022,0.3246404826641083,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262400269508362,0.3883914053440094,0.3687384128570556,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017741799354553,0.1666060984134674,0.7583268880844116,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019396543502808,1.0,1.0,0.8702780604362488,1.0,-2.7104644775390625,1.256072998046875,1.454391598701477,0.6394407153129578,0.9067689776420592,0.9067689776420592,0.0,105.97520446777344,119.0,75405.84375,0.0,1621.020263671875,1.0,280.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174178004264832,1.0,0.0,0.0,3.71465516090393,3.714679956436157,9.20725710784609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.841796875,0.0,1611.4639892578125,1895.4371337890625,0.0,2631.663818359375,0.9202783703804016,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082573652267456,0.3762680888175964,0.3395764231681824,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599803328514099,0.4763084352016449,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684281051158905,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.389243870973587,0.3696124255657196,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.1670475155115127,0.7606602907180786,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071405172348022,1.0,1.0,0.8721207976341248,1.0,-2.729530096054077,1.2652333974838257,1.464296579360962,0.6439791917800903,0.9233067631721495,0.9233067631721495,0.0,109.0982437133789,137.0,75733.125,0.0,1663.1104736328125,1.0,280.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168927431106567,1.0,0.0,0.0,3.720415353775024,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6689453125,1895.4371337890625,0.0,2626.807373046875,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082573652267456,0.3762680888175964,0.3395764231681824,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599803328514099,0.4763084352016449,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684281051158905,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.389243870973587,0.3696124255657196,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.1670475155115127,0.7606602907180786,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071405172348022,1.0,1.0,0.8721207976341248,1.0,-2.729530096054077,1.2652333974838257,1.464296579360962,0.6439791917800903,0.9233067631721495,0.9233067631721495,0.0,109.0982437133789,137.0,75733.125,0.0,1663.1104736328125,1.0,280.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168927431106567,1.0,0.0,0.0,3.720415353775024,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6689453125,1895.4371337890625,0.0,2626.807373046875,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931667804718018,0.3763955235481262,0.3399273157119751,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598986744880676,0.5003497004508972,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039535522460938,0.3901142477989197,0.370676726102829,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905025482178,0.1674826890230178,0.7638209462165833,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592733383179,1.0,1.0,0.873963475227356,1.0,-2.7673861980438232,1.283569574356079,1.483816623687744,0.6537092328071594,0.9522040486335754,0.9522040486335754,0.0,116.7296905517578,140.0,76729.796875,0.0,1755.02734375,1.0,280.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7353515625,0.0,1659.58642578125,1895.4371337890625,0.0,2640.237548828125,0.9312442541122437,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931667804718018,0.3763955235481262,0.3399273157119751,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598986744880676,0.5003497004508972,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039535522460938,0.3901142477989197,0.370676726102829,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905025482178,0.1674826890230178,0.7638209462165833,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592733383179,1.0,1.0,0.873963475227356,1.0,-2.7673861980438232,1.283569574356079,1.483816623687744,0.6537092328071594,0.9522040486335754,0.9522040486335754,0.0,116.7296905517578,140.0,76729.796875,0.0,1755.02734375,1.0,280.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7353515625,0.0,1659.58642578125,1895.4371337890625,0.0,2640.237548828125,0.9312442541122437,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763846158981323,0.3401547968387604,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568258166313171,0.51995450258255,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761381447315216,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725719451904,0.390867531299591,0.3716287314891815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678012609481811,0.7663931250572205,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768936395645142,1.0,-2.7987656593322754,1.2985137701034546,1.5002520084381104,0.6618598103523254,0.9750704765319824,0.9750704765319824,0.0,123.23027801513672,143.0,77730.84375,0.0,1833.8707275390625,1.0,280.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8779296875,0.0,1731.415771484375,1895.4371337890625,0.0,2667.074462890625,0.944871723651886,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763846158981323,0.3401547968387604,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568258166313171,0.51995450258255,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761381447315216,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725719451904,0.390867531299591,0.3716287314891815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678012609481811,0.7663931250572205,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768936395645142,1.0,-2.7987656593322754,1.2985137701034546,1.5002520084381104,0.6618598103523254,0.9750704765319824,0.9750704765319824,0.0,123.23027801513672,143.0,77730.84375,0.0,1833.8707275390625,1.0,280.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8779296875,0.0,1731.415771484375,1895.4371337890625,0.0,2667.074462890625,0.944871723651886,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692325949668884,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920293688774108,0.5530598163604736,0.5250855684280396,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473699331283568,0.4797287285327911,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806990385055542,0.3914227783679962,0.3724468350410461,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680003553628921,0.7686153054237366,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798237442970276,1.0,-2.812320709228516,1.3046960830688477,1.5076245069503784,0.6653529405593872,0.9809938073158264,0.9809938073158264,0.0,130.1282501220703,146.0,78293.171875,0.0,1887.7752685546875,1.0,280.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2998046875,0.0,1791.4117431640625,1895.4371337890625,0.0,2693.790771484375,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692325949668884,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920293688774108,0.5530598163604736,0.5250855684280396,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473699331283568,0.4797287285327911,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806990385055542,0.3914227783679962,0.3724468350410461,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680003553628921,0.7686153054237366,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798237442970276,1.0,-2.812320709228516,1.3046960830688477,1.5076245069503784,0.6653529405593872,0.9809938073158264,0.9809938073158264,0.0,130.1282501220703,146.0,78293.171875,0.0,1887.7752685546875,1.0,280.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2998046875,0.0,1791.4117431640625,1895.4371337890625,0.0,2693.790771484375,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.86308354139328,0.3759763240814209,0.3402231931686401,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857190251350404,0.5518386363983154,0.5238385200500488,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411921501159668,0.4814610183238983,0.3371140956878662,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746554255485535,0.3916384279727936,0.3728038668632507,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637916564941406,0.168047547340393,0.7695453763008118,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812887668609619,1.0,-2.813656806945801,1.3051505088806152,1.5085062980651855,0.6655309796333313,0.9771220088005066,0.9771220088005066,0.0,133.59375,146.0,78378.3515625,0.0,1906.68896484375,1.0,280.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370953559875,1.0,0.0,0.0,3.889780759811402,3.889806985855103,1.0095864126924423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.87109375,0.0,1810.0047607421875,1895.4371337890625,0.0,2704.15380859375,0.9585009217262268,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581269383430481,0.3757874071598053,0.3401669561862945,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803557991981506,0.5510033965110779,0.5229887962341309,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363295435905457,0.4831860959529876,0.3383967876434326,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698190450668335,0.3918417990207672,0.3731154501438141,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620150566101,0.1680786311626434,0.7702639698982239,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828216791152954,1.0,-2.81534743309021,1.3057730197906494,1.5095744132995603,0.6657942533493042,0.973704755306244,0.973704755306244,0.0,136.54574584960938,149.0,78422.625,0.0,1923.5338134765625,1.0,280.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719180107117,1.0,0.0,0.0,3.8965253829956055,3.896551609039306,1.013090582091536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.830078125,0.0,1820.9578857421875,1895.4371337890625,0.0,2711.910400390625,0.9602407217025756,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532412648200989,0.3755724132061004,0.3400823473930359,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748507738113404,0.5503289699554443,0.5223338007926941,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317145943641664,0.4852671921253204,0.3399225175380707,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650892376899719,0.3920883238315582,0.3734639286994934,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563998460769653,0.1681096404790878,0.7709745168685913,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.884661078453064,1.0,-2.8175647258758545,1.3066147565841677,1.5109500885009766,0.6661621928215027,0.9704001545906068,0.9704001545906068,0.0,139.61048889160156,149.0,78441.75,0.0,1941.7799072265625,1.0,280.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268385529518127,1.0,0.0,0.0,3.900152921676636,3.900179386138916,1.0149777835977147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.56640625,0.0,1827.5904541015625,1895.4371337890625,0.0,2719.035400390625,0.961245596408844,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503933548927307,0.3754372596740722,0.3400249779224396,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715299606323242,0.5499860644340515,0.5220170617103577,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291132092475892,0.4866621792316437,0.3409385979175567,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623489141464233,0.3922569155693054,0.3736913800239563,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739868164062,0.1681311726570129,0.7714082598686218,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928025245667,1.0,1.0,0.8858873844146729,1.0,-2.8191306591033936,1.3072208166122437,1.5119099617004397,0.6664324402809143,0.9686068892478944,0.9686068892478944,0.0,141.47560119628906,152.0,78443.2890625,0.0,1953.2440185546875,1.0,280.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891044616699,1.0,0.0,0.0,3.9011318683624254,3.901158332824707,1.0154874416912207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.12109375,0.0,1829.8343505859373,1895.4371337890625,0.0,2723.224609375,0.9615593552589417,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279002189636,0.3751333653926849,0.3398894369602203,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644762277603148,0.5494354963302612,0.5215704441070557,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901829659938812,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726016044617,0.3926993906497955,0.3742539882659912,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889531493186951,1.0,-2.823382377624512,1.308907389640808,1.5144749879837036,0.667201578617096,0.9658845067024232,0.9658845067024232,0.0,145.5245819091797,155.0,78419.3984375,0.0,1979.546142578125,1.0,280.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282194137573242,1.0,0.0,0.0,3.899998188018799,3.900024652481079,1.0148972933166078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.787109375,0.0,1829.6142578125,1895.4371337890625,0.0,2731.876220703125,0.9614222049713136,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279002189636,0.3751333653926849,0.3398894369602203,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644762277603148,0.5494354963302612,0.5215704441070557,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901829659938812,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726016044617,0.3926993906497955,0.3742539882659912,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889531493186951,1.0,-2.823382377624512,1.308907389640808,1.5144749879837036,0.667201578617096,0.9658845067024232,0.9658845067024232,0.0,145.5245819091797,155.0,78419.3984375,0.0,1979.546142578125,1.0,280.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282194137573242,1.0,0.0,0.0,3.899998188018799,3.900024652481079,1.0148972933166078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.787109375,0.0,1829.6142578125,1895.4371337890625,0.0,2731.876220703125,0.9614222049713136,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523890972137,0.3397616147994995,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935737609864,0.5490545630455017,0.5213178992271423,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204119443893432,0.4937276244163513,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346019744873,0.3931540846824646,0.3748130202293396,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682909429073333,0.7734414339065552,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916266560554504,1.0,-2.8278908729553223,1.310776710510254,1.5171141624450684,0.6680868268013,0.9645615220069884,0.9645615220069884,0.0,149.08815002441406,158.0,78380.34375,0.0,2004.00048828125,1.0,280.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.897575855255127,3.8976023197174072,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3232421875,0.0,1826.884521484375,1895.4371337890625,0.0,2739.948974609375,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523890972137,0.3397616147994995,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935737609864,0.5490545630455017,0.5213178992271423,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204119443893432,0.4937276244163513,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346019744873,0.3931540846824646,0.3748130202293396,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682909429073333,0.7734414339065552,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916266560554504,1.0,-2.8278908729553223,1.310776710510254,1.5171141624450684,0.6680868268013,0.9645615220069884,0.9645615220069884,0.0,149.08815002441406,158.0,78380.34375,0.0,2004.00048828125,1.0,280.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.897575855255127,3.8976023197174072,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3232421875,0.0,1826.884521484375,1895.4371337890625,0.0,2739.948974609375,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396290242671966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527540802955629,0.5487080216407776,0.5211096405982971,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173174500465392,0.4972738325595855,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936004042625427,0.3753590583801269,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943001627922058,1.0,-2.832450151443481,1.3126813173294067,1.5197688341140747,0.6689815521240234,0.9636001586914062,0.9636001586914062,0.0,152.427978515625,161.0,78332.2421875,0.0,2027.532470703125,1.0,280.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.7481689453125,1895.4371337890625,0.0,2748.47216796875,0.9603418707847596,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396290242671966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527540802955629,0.5487080216407776,0.5211096405982971,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173174500465392,0.4972738325595855,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936004042625427,0.3753590583801269,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943001627922058,1.0,-2.832450151443481,1.3126813173294067,1.5197688341140747,0.6689815521240234,0.9636001586914062,0.9636001586914062,0.0,152.427978515625,161.0,78332.2421875,0.0,2027.532470703125,1.0,280.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.7481689453125,1895.4371337890625,0.0,2748.47216796875,0.9603418707847596,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333240747451782,0.3744278848171234,0.3395591080188751,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500349760055542,0.5485337376594543,0.5210065841674805,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159259796142578,0.4990448951721191,0.3498554825782776,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.846358060836792,0.3938175737857818,0.3756254017353058,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.641886293888092,0.1684470921754837,0.7750048637390137,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396686553955,1.0,1.0,0.8956369757652283,1.0,-2.834719657897949,1.3136324882507324,1.5210872888565063,0.6694217324256897,0.9630998969078064,0.9630998969078064,0.0,154.0484619140625,161.0,78304.0859375,0.0,2039.06982421875,1.0,280.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304773569107056,1.0,0.0,0.0,3.893642425537109,3.8936688899993896,1.0115920758835273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.984375,0.0,1822.0625,1895.4371337890625,0.0,2752.889892578125,0.9600363373756408,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742813766002655,0.3394859135150909,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642110824584,0.5483537316322327,0.5208988189697266,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137237548828,0.5008125901222229,0.3511247336864471,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445542454719543,0.3940290808677673,0.375885933637619,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.640503466129303,0.1685007959604263,0.775526762008667,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.897006094455719,1.0,-2.8369686603546143,1.3145726919174194,1.5223959684371948,0.6698486804962158,0.9625454545021056,0.9625454545021056,0.0,155.6458282470703,164.0,78272.7265625,0.0,2050.47900390625,1.0,280.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956757068634,1.0,0.0,0.0,3.892160177230835,3.8921866416931152,1.0108220749316388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6669921875,0.0,1820.2406005859373,1895.4371337890625,0.0,2757.353759765625,0.9597051739692688,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421356916427612,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944350183010101,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706097602844,0.1686077862977981,0.7765636444091797,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997443318367004,1.0,-2.84139347076416,1.3164249658584597,1.5249683856964111,0.6706723570823669,0.9612945914268494,0.9612945914268494,0.0,158.79283142089844,167.0,78201.953125,0.0,2072.99755859375,1.0,280.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.888824701309204,3.888851165771485,1.0090902833326254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.025390625,0.0,1816.150390625,1895.4371337890625,0.0,2766.523193359375,0.958960235118866,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421356916427612,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944350183010101,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706097602844,0.1686077862977981,0.7765636444091797,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997443318367004,1.0,-2.84139347076416,1.3164249658584597,1.5249683856964111,0.6706723570823669,0.9612945914268494,0.9612945914268494,0.0,158.79283142089844,167.0,78201.953125,0.0,2072.99755859375,1.0,280.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.888824701309204,3.888851165771485,1.0090902833326254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.025390625,0.0,1816.150390625,1895.4371337890625,0.0,2766.523193359375,0.958960235118866,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736635446548462,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603342056274,0.5204012989997864,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078521966934204,0.3561771512031555,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826132774353,0.394818365573883,0.3768714070320129,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556928515434265,1.0,1.0,0.9024826288223268,1.0,-2.845712661743164,1.3182374238967896,1.527475118637085,0.6714485883712769,0.9598225355148317,0.9598225355148317,0.0,161.9014129638672,170.0,78120.0703125,0.0,2095.221435546875,1.0,280.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832949697971344,1.0,0.0,0.0,3.88491415977478,3.884940624237061,1.0070618827739963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7587890625,0.0,1811.37060546875,1895.4371337890625,0.0,2775.921142578125,0.9580876231193542,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736635446548462,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603342056274,0.5204012989997864,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078521966934204,0.3561771512031555,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826132774353,0.394818365573883,0.3768714070320129,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556928515434265,1.0,1.0,0.9024826288223268,1.0,-2.845712661743164,1.3182374238967896,1.527475118637085,0.6714485883712769,0.9598225355148317,0.9598225355148317,0.0,161.9014129638672,170.0,78120.0703125,0.0,2095.221435546875,1.0,280.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832949697971344,1.0,0.0,0.0,3.88491415977478,3.884940624237061,1.0070618827739963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7587890625,0.0,1811.37060546875,1895.4371337890625,0.0,2775.921142578125,0.9580876231193542,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733354806900024,0.3389806449413299,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320239424705504,0.5471138954162598,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113512873649597,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.395178884267807,0.3773308992385864,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.168813556432724,0.7785914540290833,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052309393882751,1.0,-2.849918842315674,1.3200056552886963,1.5299131870269775,0.6721725463867188,0.9581603407859802,0.9581603407859802,0.0,164.986328125,173.0,78027.9375,0.0,2117.205810546875,1.0,280.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339688777923584,1.0,0.0,0.0,3.880392551422119,3.88041877746582,1.0047189107353915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.166015625,0.0,1805.8466796875,1895.4371337890625,0.0,2785.422119140625,0.957078456878662,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733354806900024,0.3389806449413299,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320239424705504,0.5471138954162598,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113512873649597,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.395178884267807,0.3773308992385864,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.168813556432724,0.7785914540290833,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052309393882751,1.0,-2.849918842315674,1.3200056552886963,1.5299131870269775,0.6721725463867188,0.9581603407859802,0.9581603407859802,0.0,164.986328125,173.0,78027.9375,0.0,2117.205810546875,1.0,280.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339688777923584,1.0,0.0,0.0,3.880392551422119,3.88041877746582,1.0047189107353915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.166015625,0.0,1805.8466796875,1895.4371337890625,0.0,2785.422119140625,0.957078456878662,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949295520782,0.3387884795665741,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466329455375671,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169022083282,0.3777687847614288,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.168910726904869,0.7795775532722473,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079793095588684,1.0,-2.854010581970215,1.3217300176620483,1.5322805643081665,0.6728441119194031,0.9563544392585754,0.9563544392585754,0.0,168.05621337890625,176.0,77926.921875,0.0,2138.986572265625,1.0,280.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349883556365967,1.0,0.0,0.0,3.8752946853637695,3.87532114982605,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6513671875,0.0,1799.6131591796875,1895.4371337890625,0.0,2794.92919921875,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949295520782,0.3387884795665741,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466329455375671,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169022083282,0.3777687847614288,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.168910726904869,0.7795775532722473,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079793095588684,1.0,-2.854010581970215,1.3217300176620483,1.5322805643081665,0.6728441119194031,0.9563544392585754,0.9563544392585754,0.0,168.05621337890625,176.0,77926.921875,0.0,2138.986572265625,1.0,280.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349883556365967,1.0,0.0,0.0,3.8752946853637695,3.87532114982605,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6513671875,0.0,1799.6131591796875,1895.4371337890625,0.0,2794.92919921875,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
