time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001163557826657,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001225283340318,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.04990520211868e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.000122528290376,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0005812200251966,286.3479919433594,294.1499938964844,298.83612060546875,296.02020263671875,299.8518981933594,298.858642578125,287.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397608952596,3.390350045151536e-08,0.0012397269019857,-0.0875623226165771,0.0,0.0,0.0,-0.0216200910508632,60.0,19.304733276367188,0.0,-1.0479383405481713e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001163557826657,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001225283340318,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.04990520211868e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.000122528290376,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0005812200251966,286.3479919433594,294.1499938964844,298.83612060546875,296.02020263671875,299.8518981933594,298.858642578125,287.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397608952596,3.390350045151536e-08,0.0012397269019857,-0.0875623226165771,0.0,0.0,0.0,-0.0216200910508632,60.0,19.304733276367188,0.0,-1.0479383405481713e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001164494897238,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001226270105689,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.057193528860807e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0001226269669132,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0005816881312057,286.354736328125,294.1499938964844,298.8202514648437,296.0072937011719,299.840576171875,298.842041015625,287.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407588073983,3.402027104471017e-08,0.001240724697709,-0.0878648683428764,0.0,0.0,0.0,-0.0216779746115207,60.0,19.267276763916016,0.0,-1.0496267321968845e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001165372814284,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001227194588864,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.06402201508172e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001227194152306,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.000582126667723,286.3614807128906,294.1499938964844,298.8049621582031,295.9950256347656,299.8291931152344,298.82598876953125,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416940880939,3.412967686244883e-08,0.0012416599784046,-0.0881483182311058,0.0,0.0,0.0,-0.0217322092503309,60.0,19.2304801940918,0.0,-1.051209821412158e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001166943984571,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001228849141625,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.07624198589474e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001228848705068,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0005829115398228,286.37506103515625,294.1499938964844,298.77618408203125,295.9725952148437,299.8063049316406,298.79559326171875,287.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433684896677,3.4325466913287534e-08,0.0012433341471478,-0.0886555239558219,0.0,0.0,0.0,-0.0218292716890573,60.0,19.15898323059082,0.0,-1.0540459527419445e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001166943984571,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001228849141625,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.07624198589474e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001228848705068,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0005829115398228,286.37506103515625,294.1499938964844,298.77618408203125,295.9725952148437,299.8063049316406,298.79559326171875,287.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433684896677,3.4325466913287534e-08,0.0012433341471478,-0.0886555239558219,0.0,0.0,0.0,-0.0218292716890573,60.0,19.15898323059082,0.0,-1.0540459527419445e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001168295348179,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001230272173415,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.086752106668428e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001230271736858,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0005835865740664,286.3887023925781,294.1499938964844,298.75,295.9530639648437,299.7833557128906,298.7678527832031,287.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448081979528,3.449386554166267e-08,0.0012447737390175,-0.0890917107462883,0.0,0.0,0.0,-0.0219127517193555,60.0,19.09130477905273,0.0,-1.0564883723418461e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001168295348179,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001230272173415,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.086752106668428e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001230271736858,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0005835865740664,286.3887023925781,294.1499938964844,298.75,295.9530639648437,299.7833557128906,298.7678527832031,287.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448081979528,3.449386554166267e-08,0.0012447737390175,-0.0890917107462883,0.0,0.0,0.0,-0.0219127517193555,60.0,19.09130477905273,0.0,-1.0564883723418461e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0001169540701084,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001231583446497,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.096437861444429e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001231583155458,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0005842086393386,286.4024353027344,294.1499938964844,298.7276306152344,295.9375915527344,299.7603454589844,298.7430725097656,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.4649044522439e-08,0.0012460997095331,-0.0894936174154281,0.0,0.0,0.0,-0.0219896771013736,60.0,19.02893447875977,0.0,-1.0587415033569417e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0001169540701084,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001231583446497,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.096437861444429e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001231583155458,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0005842086393386,286.4024353027344,294.1499938964844,298.7276306152344,295.9375915527344,299.7603454589844,298.7430725097656,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.4649044522439e-08,0.0012460997095331,-0.0894936174154281,0.0,0.0,0.0,-0.0219896771013736,60.0,19.02893447875977,0.0,-1.0587415033569417e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001171023031929,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001233144430443,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.107967343879864e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001233144139405,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.000584949098993,286.4162292480469,294.1499938964844,298.7098693847656,295.9269714355469,299.7374572753906,298.72283935546875,287.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477139243856,3.483376787016823e-08,0.0012476791162043,-0.0899719893932342,0.0,0.0,0.0,-0.0220812521874904,60.0,18.9791202545166,0.0,-1.061426786463926e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001171023031929,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001233144430443,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.107967343879864e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001233144139405,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.000584949098993,286.4162292480469,294.1499938964844,298.7098693847656,295.9269714355469,299.7374572753906,298.72283935546875,287.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477139243856,3.483376787016823e-08,0.0012476791162043,-0.0899719893932342,0.0,0.0,0.0,-0.0220812521874904,60.0,18.9791202545166,0.0,-1.061426786463926e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001171826443169,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0001233990478795,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.114215936278924e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001233990187756,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.000585350440815,286.42315673828125,294.1499938964844,298.70263671875,295.9233703613281,299.7260437011719,298.7142639160156,287.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485702754929,3.4933890447064186e-08,0.0012485353508964,-0.0902312472462654,0.0,0.0,0.0,-0.022130886092782,60.0,18.95881080627441,0.0,-1.0628836122350549e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001172671763924,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001234880619449,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.1207904915791e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001234880328411,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.000585772737395,286.4300842285156,294.1499938964844,298.6964111328125,295.9208984375,299.7146911621094,298.7067565917969,287.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494708644226,3.50392319603543e-08,0.0012494358234107,-0.0905039981007576,0.0,0.0,0.0,-0.022183109074831,60.0,18.941669464111328,0.0,-1.064417531893014e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001174468779936,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0001236772950505,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.134767606155948e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001236772659467,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0005866704159416,286.44403076171875,294.1499938964844,298.6869506835937,295.9190673828125,299.69219970703125,298.6944580078125,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526317371438381e-08,0.0012513495748862,-0.0910837650299072,0.0,0.0,0.0,-0.02229412086308,60.0,18.915990829467773,0.0,-1.0676819783839164e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001174468779936,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0001236772950505,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.134767606155948e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001236772659467,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0005866704159416,286.44403076171875,294.1499938964844,298.6869506835937,295.9190673828125,299.69219970703125,298.6944580078125,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526317371438381e-08,0.0012513495748862,-0.0910837650299072,0.0,0.0,0.0,-0.02229412086308,60.0,18.915990829467773,0.0,-1.0676819783839164e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0001176408550236,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001238815748365,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.149854304268956e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001238815311808,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0005876393406651,286.45806884765625,294.1499938964844,298.6810913085937,295.9211730957031,299.6700439453125,298.686279296875,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534515699371,3.5504907458516755e-08,0.001253416063264,-0.0917094945907592,0.0,0.0,0.0,-0.0224139541387558,60.0,18.90319061279297,0.0,-1.071211386260984e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0001176408550236,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001238815748365,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.149854304268956e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0001238815311808,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0005876393406651,286.45806884765625,294.1499938964844,298.6810913085937,295.9211730957031,299.6700439453125,298.686279296875,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534515699371,3.5504907458516755e-08,0.001253416063264,-0.0917094945907592,0.0,0.0,0.0,-0.0224139541387558,60.0,18.90319061279297,0.0,-1.071211386260984e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001178451275336,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001240966666955,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.165741357719526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001240966375917,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.000588659720961,286.4721374511719,294.1499938964844,298.6785583496094,295.9269104003906,299.64825439453125,298.6815185546875,287.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556278379634,3.5759466499030175e-08,0.0012555920984596,-0.0923683121800422,0.0,0.0,0.0,-0.0225401483476161,60.0,18.90152931213379,0.0,-1.0749344170335465e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001178451275336,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001240966666955,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.165741357719526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001240966375917,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.000588659720961,286.4721374511719,294.1499938964844,298.6785583496094,295.9269104003906,299.64825439453125,298.6815185546875,287.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556278379634,3.5759466499030175e-08,0.0012555920984596,-0.0923683121800422,0.0,0.0,0.0,-0.0225401483476161,60.0,18.90152931213379,0.0,-1.0749344170335465e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0001180576073238,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001243204169441,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.182267967844382e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001243203878402,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0005897211376577,286.4862976074219,294.1499938964844,298.67901611328125,295.9360046386719,299.62677001953125,298.67926025390625,287.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024264460365885e-08,0.0012578555615618,-0.0930534973740577,0.0,0.0,0.0,-0.0226714145392179,60.0,18.90762710571289,0.0,-1.0788139803707965e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0001180576073238,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001243204169441,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.182267967844382e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001243203878402,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0005897211376577,286.4862976074219,294.1499938964844,298.67901611328125,295.9360046386719,299.62677001953125,298.67926025390625,287.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024264460365885e-08,0.0012578555615618,-0.0930534973740577,0.0,0.0,0.0,-0.0226714145392179,60.0,18.90762710571289,0.0,-1.0788139803707965e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.0001181667903438,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001244353916263,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,9.190759737975895e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001244353625224,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0005902665434405,286.493408203125,294.1499938964844,298.68023681640625,295.94171142578125,299.6163024902344,298.6799621582031,287.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590548722073,3.6160329841550265e-08,0.0012590186670422,-0.0934055298566818,0.0,0.0,0.0,-0.022738866508007,60.0,18.91686248779297,0.0,-1.0808101791326409e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0001182767300633,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0001245511666638,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.199310443364084e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,0.0001245511230081,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0005908157327212,286.5005187988281,294.1499938964844,298.6820983886719,295.9481506347656,299.6059875488281,298.68121337890625,287.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602262431755,3.6297336691859534e-08,0.0012601899215951,-0.0937599688768386,0.0,0.0,0.0,-0.0228067860007286,60.0,18.928037643432617,0.0,-1.0828220808889456e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0001184979410027,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001247841137228,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.216515900334345e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.000124784084619,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.000591920746956,286.51483154296875,294.1499938964844,298.6875,295.9630126953125,299.585693359375,298.6851806640625,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625829549506,3.6573020167907095e-08,0.0012625464005395,-0.094473049044609,0.0,0.0,0.0,-0.0229434501379728,60.0,18.955530166625977,0.0,-1.0868760114135513e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0001184979410027,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001247841137228,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,9.216515900334345e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.000124784084619,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.000591920746956,286.51483154296875,294.1499938964844,298.6875,295.9630126953125,299.585693359375,298.6851806640625,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625829549506,3.6573020167907095e-08,0.0012625464005395,-0.094473049044609,0.0,0.0,0.0,-0.0229434501379728,60.0,18.955530166625977,0.0,-1.0868760114135513e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001187200832646,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001250180357601,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.233793389284985e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0001250180066563,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0005930304178036,286.5292053222656,294.1499938964844,298.69488525390625,295.9803466796875,299.5660095214844,298.6912841796875,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649497948586,3.6849861828613946e-08,0.0012649130076169,-0.0951889902353286,0.0,0.0,0.0,-0.023080687969923,60.0,18.99032974243164,0.0,-1.0909545977710877e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001187200832646,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001250180357601,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.233793389284985e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0001250180066563,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0005930304178036,286.5292053222656,294.1499938964844,298.69488525390625,295.9803466796875,299.5660095214844,298.6912841796875,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649497948586,3.6849861828613946e-08,0.0012649130076169,-0.0951889902353286,0.0,0.0,0.0,-0.023080687969923,60.0,18.99032974243164,0.0,-1.0909545977710877e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,0.0001189401373267,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0001252497750101,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.250908624380828e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001252497313544,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0005941296112723,286.5436706542969,294.1499938964844,298.70391845703125,295.9997863769531,299.5469055175781,298.69921875,288.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672943994402,3.712410290290792e-08,0.0012672572629526,-0.0958980619907379,0.0,0.0,0.0,-0.023216638714075,60.0,19.031530380249023,0.0,-1.0950024176281661e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,0.0001189401373267,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0001252497750101,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.250908624380828e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001252497313544,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0005941296112723,286.5436706542969,294.1499938964844,298.70391845703125,295.9997863769531,299.5469055175781,298.69921875,288.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672943994402,3.712410290290792e-08,0.0012672572629526,-0.0958980619907379,0.0,0.0,0.0,-0.023216638714075,60.0,19.031530380249023,0.0,-1.0950024176281661e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001191552873933,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001254763337783,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.267642599297687e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0001254762901226,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0005952043575234,286.55816650390625,294.1499938964844,298.7142944335937,296.0210876464844,299.5284118652344,298.7087097167969,288.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269586617127,3.739222975696066e-08,0.0012695492478087,-0.0965911895036697,0.0,0.0,0.0,-0.0233495570719242,60.0,19.07820701599121,0.0,-1.0989671750394336e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001191552873933,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001254763337783,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.267642599297687e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0001254762901226,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0005952043575234,286.55816650390625,294.1499938964844,298.7142944335937,296.0210876464844,299.5284118652344,298.7087097167969,288.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269586617127,3.739222975696066e-08,0.0012695492478087,-0.0965911895036697,0.0,0.0,0.0,-0.0233495570719242,60.0,19.07820701599121,0.0,-1.0989671750394336e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0001192599011119,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0001255864917766,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.275779302697627e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,0.0001255864626727,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0005957269459031,286.5654602050781,294.1499938964844,298.7198486328125,296.0323181152344,299.5194396972656,298.7139892578125,288.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707009445875,3.75226036908316e-08,0.0012706634588539,-0.096928171813488,0.0,0.0,0.0,-0.0234141871333122,60.0,19.103561401367188,0.0,-1.100897577543947e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.000119362368423,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.000125694394228,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.283748659072444e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001256943651242,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0005962387658655,286.57275390625,294.1499938964844,298.72564697265625,296.0438842773437,299.5106201171875,298.7195129394531,288.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717925710603,3.7650298878588735e-08,0.001271754852496,-0.0972581952810287,0.0,0.0,0.0,-0.0234774872660636,60.0,19.12980842590332,0.0,-1.102789966012097e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001195603617816,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0001259028940694,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.299148223362864e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001259028504136,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0005972278304398,286.5873718261719,294.1499938964844,298.7376403808594,296.06793212890625,299.4933776855469,298.73095703125,288.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739023659378,3.789704905443615e-08,0.0012738645309582,-0.097895823419094,0.0,0.0,0.0,-0.0235998108983039,60.0,19.184045791625977,0.0,-1.1064513216751949e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001195603617816,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0001259028940694,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.299148223362864e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001259028504136,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0005972278304398,286.5873718261719,294.1499938964844,298.7376403808594,296.06793212890625,299.4933776855469,298.73095703125,288.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739023659378,3.789704905443615e-08,0.0012738645309582,-0.097895823419094,0.0,0.0,0.0,-0.0235998108983039,60.0,19.184045791625977,0.0,-1.1064513216751949e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001197451274492,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.000126097453176,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,9.313518239650875e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001260974240722,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0005981507711112,286.60205078125,294.1499938964844,298.75,296.0929260253906,299.47674560546875,298.7430419921875,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758708326146,3.812731108610024e-08,0.0012758327648043,-0.0984907373785972,0.0,0.0,0.0,-0.0237139575183391,60.0,19.240514755249023,0.0,-1.1098734375991628e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001197451274492,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.000126097453176,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,9.313518239650875e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001260974240722,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0005981507711112,286.60205078125,294.1499938964844,298.75,296.0929260253906,299.47674560546875,298.7430419921875,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758708326146,3.812731108610024e-08,0.0012758327648043,-0.0984907373785972,0.0,0.0,0.0,-0.0237139575183391,60.0,19.240514755249023,0.0,-1.1098734375991628e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001199133839691,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0001262746372958,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.326604777015746e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.000126274608192,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0005989912897348,286.6167907714844,294.1499938964844,298.7623596191406,296.1185302734375,299.4605712890625,298.7553100585937,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776635121554,3.83369993528504e-08,0.0012776252115145,-0.0990324169397354,0.0,0.0,0.0,-0.0238179061561822,60.0,19.29775619506836,0.0,-1.1129944255117152e-07,0.0,283.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
