time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.8023741245269775,0.1359834969043731,0.1227382197976112,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.8627528548240662,0.1698843836784362,0.1620769947767257,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8901820778846741,0.1868316382169723,0.1313158571720123,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8238277435302734,0.1476881504058838,0.1401886492967605,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7482577562332153,0.1096264794468879,0.497962087392807,285.9259033203125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.63006591796875,285.9198913574219,1.0,0.2426628023386001,1.0,1.0,0.0,1.0,-1.2652870416641235,1.2652857303619385,1.3596863936982118e-06,0.9585985541343688,1.0,1.0,0.0,28.36130714416504,41.0,29950.638671875,-0.0,176.56971740722656,1.0,285.1499938964844,285.4043273925781,297.1189880371094,299.162353515625,293.1499938964844,293.1499938964844,283.1499938964844,22829.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528095602989197,1.0,0.0,0.0,3.1825473308563232,3.1825647354125977,6.758386916771997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.822265625,0.0,986.7147827148438,1895.4371337890625,0.0,1260.1116943359375,0.7842094898223877,1.0,0.0,3.0,1.0,0.0
17735760,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7900546193122864,0.1364235132932663,0.1231683567166328,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8479322195053101,0.1694880723953247,0.1613407284021377,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.875349223613739,0.1871324777603149,0.1312270760536193,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8125508427619934,0.1483909040689468,0.1408876925706863,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.7352724075317383,0.1088592782616615,0.4943659007549286,285.8970031738281,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5989685058594,285.8919982910156,1.0,0.2443020343780517,1.0,1.0,0.0,1.0,-1.2613332271575928,1.2613317966461182,1.3522628705686657e-06,0.9554039835929872,1.0,1.0,0.0,30.017791748046875,29.0,29919.45703125,-0.0,178.8549041748047,1.0,285.1499938964844,285.3752746582031,297.0794372558594,299.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,23352.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609312295913696,1.0,0.0,0.0,3.218757152557373,3.2187750339508057,6.913050469847803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5712890625,0.0,1020.7788696289062,1895.4371337890625,0.0,1317.134033203125,0.7959216237068176,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.7906769514083862,0.1373433321714401,0.1239499673247337,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.8470534086227417,0.1700550764799118,0.1614687293767929,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8762238025665283,0.1888520121574401,0.1321462988853454,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.8138262629508972,0.1497741490602493,0.1421465277671814,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7321780920028687,0.1079535037279129,0.4896274209022522,285.8532409667969,284.95001220703125,294.77154541015625,293.9781799316406,294.7714233398437,297.5599975585937,285.8496398925781,1.0,0.2439397871494293,1.0,1.0,0.0,1.0,-1.2593488693237305,1.2593475580215454,1.348530076938914e-06,0.9537805318832396,1.0,1.0,0.0,30.13705062866211,29.0,29989.224609375,-0.0,178.4702606201172,1.0,285.1499938964844,285.3275756835937,297.0198059082031,299.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,24480.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666816771030426,1.0,0.0,0.0,3.2955689430236816,3.295587539672852,7.246930522342154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.11328125,0.0,1095.6158447265625,1895.4371337890625,0.0,1359.36865234375,0.8117871880531311,1.0,0.0,3.0,1.0,0.0
17735880,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.7928066253662109,0.1374951303005218,0.1240701377391815,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.8491253852844238,0.1702327579259872,0.1615899056196212,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.8787241578102112,0.1891836673021316,0.1323486566543579,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.8159655332565308,0.1499949395656585,0.1423380970954895,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7334801554679871,0.1078622341156005,0.4890855848789215,285.8489074707031,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5553894042969,285.8456726074219,1.0,0.2435628920793533,1.0,1.0,0.0,1.0,-1.2594608068466189,1.259459376335144,1.3487353953678394e-06,0.9538662433624268,1.0,1.0,0.0,29.88368225097656,25.0,30001.07421875,-0.0,177.96340942382812,1.0,285.1499938964844,285.3230895996094,297.01373291015625,299.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,24595.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670806407928467,1.0,0.0,0.0,3.30335021018982,3.3033690452575684,7.281192893060506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.45068359375,0.0,1103.39501953125,1895.4371337890625,0.0,1361.2801513671875,0.8166490197181702,1.0,0.0,3.0,1.0,0.0
17735940,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8075195550918579,0.1387499421834945,0.1251013129949569,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8642851710319519,0.1719806641340255,0.1629971712827682,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.8967065215110779,0.1920146644115448,0.1341806650161743,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8305243253707886,0.15179243683815,0.1439341604709625,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7425011992454529,0.1073740646243095,0.4861007034778595,285.8157043457031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5249328613281,285.81353759765625,1.0,0.2418517172336578,1.0,1.0,0.0,1.0,-1.2629179954528809,1.2629165649414062,1.3551629081121064e-06,0.9566006660461426,1.0,1.0,0.0,28.333803176879883,25.0,30176.546875,-0.0,175.7495880126953,1.0,285.1499938964844,285.2838134765625,296.9880065917969,299.0343933105469,293.1499938964844,293.1499938964844,283.1499938964844,25793.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677983999252319,1.0,0.0,0.0,3.382819652557373,3.38283920288086,7.635737233613327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.87451171875,0.0,1184.960205078125,1895.4371337890625,0.0,1366.486083984375,0.8361411094665527,1.0,0.0,3.0,1.0,0.0
17736000,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8075195550918579,0.1387499421834945,0.1251013129949569,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8642851710319519,0.1719806641340255,0.1629971712827682,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.8967065215110779,0.1920146644115448,0.1341806650161743,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8305243253707886,0.15179243683815,0.1439341604709625,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7425011992454529,0.1073740646243095,0.4861007034778595,285.8157043457031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5249328613281,285.81353759765625,1.0,0.2418517172336578,1.0,1.0,0.0,1.0,-1.2629179954528809,1.2629165649414062,1.3551629081121064e-06,0.9566006660461426,1.0,1.0,0.0,28.333803176879883,25.0,30176.546875,-0.0,175.7495880126953,1.0,285.1499938964844,285.2838134765625,296.9880065917969,299.0343933105469,293.1499938964844,293.1499938964844,283.1499938964844,25793.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677983999252319,1.0,0.0,0.0,3.382819652557373,3.38283920288086,7.635737233613327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.87451171875,0.0,1184.960205078125,1895.4371337890625,0.0,1366.486083984375,0.8361411094665527,1.0,0.0,3.0,1.0,0.0
17736060,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8209351897239685,0.1400551497936248,0.1262069344520568,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8800175786018372,0.1740483343601226,0.1648283898830413,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.9152654409408568,0.1949909627437591,0.1361892819404602,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8447083830833435,0.1536348313093185,0.1456038951873779,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.751863956451416,0.1071666106581687,0.484651654958725,285.7916564941406,284.95001220703125,294.7789611816406,293.9830017089844,294.7787780761719,297.5015563964844,285.79010009765625,1.0,0.2409289479255676,1.0,1.0,0.0,1.0,-1.269118309020996,1.2691168785095217,1.3667620351043297e-06,0.9615288376808168,1.0,1.0,0.0,27.058650970458984,25.0,30398.71484375,-0.0,174.99505615234375,1.0,285.1499938964844,285.25274658203125,296.9866027832031,299.0397644042969,293.1499938964844,293.1499938964844,283.1499938964844,26943.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682626008987427,1.0,0.0,0.0,3.457425594329834,3.457446336746216,7.976254323693865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.5546875,0.0,1265.10302734375,1895.4371337890625,0.0,1369.8587646484375,0.8514590263366699,1.0,0.0,3.0,1.0,0.0
17736120,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79156494140625,0.8212684392929077,0.1400909423828125,0.1262376010417938,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8804298043251038,0.1741067022085189,0.1648813039064407,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9157755970954896,0.1950721591711044,0.1362446844577789,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.8450769782066345,0.1536851078271865,0.1456498652696609,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7521077990531921,0.1071637868881225,0.4846282005310058,285.7912902832031,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5010070800781,285.7897644042969,1.0,0.2409128099679947,1.0,1.0,0.0,1.0,-1.2693121433258057,1.2693108320236206,1.3671259466718766e-06,0.9616830348968506,1.0,1.0,0.0,27.029003143310547,25.0,30404.107421875,-0.0,174.99339294433594,1.0,285.1499938964844,285.2522888183594,296.9867248535156,299.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,26964.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682866811752319,1.0,0.0,0.0,3.4587390422821045,3.4587595462799072,7.982315537446993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.89990234375,0.0,1266.5452880859375,1895.4371337890625,0.0,1370.0338134765625,0.8547726273536682,1.0,0.0,3.0,1.0,0.0
17736180,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.8336907625198364,0.1414501070976257,0.1274128854274749,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.8960543274879456,0.1763508319854736,0.166936382651329,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.935308277606964,0.1981604248285293,0.1383641958236694,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.859144389629364,0.1555994302034378,0.1474114060401916,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.7613814473152161,0.1070868149399757,0.4839416742324829,285.77203369140625,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4808654785156,285.7708740234375,1.0,0.2404687851667404,1.0,1.0,0.0,1.0,-1.2770240306854248,1.2770227193832395,1.3816455748383305e-06,0.9678109884262084,1.0,1.0,0.0,25.988956451416016,25.0,30654.744140625,-0.0,175.2266845703125,1.0,285.1499938964844,285.2254333496094,296.9932556152344,299.0595703125,293.1499938964844,293.1499938964844,283.1499938964844,28118.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697510480880737,1.0,0.0,0.0,3.5319972038269043,3.5320186614990234,8.324036571139004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.25,0.0,1348.74072265625,1895.4371337890625,0.0,1380.704345703125,0.8727571964263916,1.0,0.0,3.0,1.0,0.0
17736240,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.8336907625198364,0.1414501070976257,0.1274128854274749,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.8960543274879456,0.1763508319854736,0.166936382651329,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.935308277606964,0.1981604248285293,0.1383641958236694,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.859144389629364,0.1555994302034378,0.1474114060401916,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.7613814473152161,0.1070868149399757,0.4839416742324829,285.77203369140625,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4808654785156,285.7708740234375,1.0,0.2404687851667404,1.0,1.0,0.0,1.0,-1.2770240306854248,1.2770227193832395,1.3816455748383305e-06,0.9678109884262084,1.0,1.0,0.0,25.988956451416016,25.0,30654.744140625,-0.0,175.2266845703125,1.0,285.1499938964844,285.2254333496094,296.9932556152344,299.0595703125,293.1499938964844,293.1499938964844,283.1499938964844,28118.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697510480880737,1.0,0.0,0.0,3.5319972038269043,3.5320186614990234,8.324036571139004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.25,0.0,1348.74072265625,1895.4371337890625,0.0,1380.704345703125,0.8727571964263916,1.0,0.0,3.0,1.0,0.0
17736300,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8395233154296875,0.1421234905719757,0.1280015856027603,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.9034463763237,0.1774782538414001,0.1679820567369461,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.9443877339363098,0.1996885389089584,0.1394204199314117,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.8658895492553711,0.1565496027469635,0.148293063044548,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.7657524347305298,0.1070709899067878,0.4837495982646942,285.7625427246094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4718017578125,285.7607421875,1.0,0.2403973340988159,1.0,1.0,0.0,1.0,-1.2810814380645752,1.2810800075531006,1.3893215964344563e-06,0.9710304141044616,1.0,1.0,0.0,25.55582427978516,25.0,30799.630859375,-0.0,175.59750366210938,1.0,285.1499938964844,285.2101745605469,296.9971008300781,299.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,28819.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708136796951294,1.0,0.0,0.0,3.5757386684417725,3.57576060295105,8.531488902008277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.88818359375,0.0,1399.473876953125,1895.4371337890625,0.0,1388.4757080078125,0.8806937336921692,1.0,0.0,3.0,1.0,0.0
17736360,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8450157046318054,0.1427873522043228,0.1285848617553711,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9107121229171752,0.1785964518785476,0.1690248101949691,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9526612758636476,0.201195627450943,0.1404652595520019,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8722792267799377,0.1574882864952087,0.1491677463054657,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.7698032259941101,0.1070609986782074,0.483609527349472,285.7558898925781,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4632568359375,285.75494384765625,1.0,0.2404162138700485,1.0,1.0,0.0,1.0,-1.2851693630218506,1.2851680517196655,1.397080154674768e-06,0.9742696285247804,1.0,1.0,0.0,25.18308448791504,25.0,30911.5625,-0.0,176.111572265625,1.0,285.1499938964844,285.2015991210937,297.0001220703125,299.0816650390625,293.1499938964844,293.1499938964844,283.1499938964844,29255.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719604730606079,1.0,0.0,0.0,3.6027169227600098,3.6027393341064453,8.660711614538741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.22998046875,0.0,1431.389892578125,1895.4371337890625,0.0,1396.8890380859375,0.8901252746582031,1.0,0.0,3.0,1.0,0.0
17736420,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8551884889602661,0.1440824419260025,0.1297309100627899,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.9249053001403807,0.1807918101549148,0.1710842698812484,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9669851660728456,0.2041431218385696,0.1425166875123977,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.884128749370575,0.1593262553215026,0.1508897095918655,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7770675420761108,0.1070396229624748,0.4833795726299286,285.7408752441406,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.44732666015625,285.7401123046875,1.0,0.2406402826309204,1.0,1.0,0.0,1.0,-1.293270468711853,1.2932690382003784,1.4125251937002758e-06,0.9806721210479736,1.0,1.0,0.0,24.57411003112793,25.0,31166.669921875,-0.0,177.422119140625,1.0,285.1499938964844,285.1790466308594,297.0057373046875,299.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,30401.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744790077209473,1.0,0.0,0.0,3.6725995540618896,3.672622680664064,8.999957117339363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.92138671875,0.0,1516.3111572265625,1895.4371337890625,0.0,1415.4627685546875,0.9072829484939576,1.0,0.0,3.0,1.0,0.0
17736480,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8551884889602661,0.1440824419260025,0.1297309100627899,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.9249053001403807,0.1807918101549148,0.1710842698812484,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9669851660728456,0.2041431218385696,0.1425166875123977,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.884128749370575,0.1593262553215026,0.1508897095918655,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7770675420761108,0.1070396229624748,0.4833795726299286,285.7408752441406,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.44732666015625,285.7401123046875,1.0,0.2406402826309204,1.0,1.0,0.0,1.0,-1.293270468711853,1.2932690382003784,1.4125251937002758e-06,0.9806721210479736,1.0,1.0,0.0,24.57411003112793,25.0,31166.669921875,-0.0,177.422119140625,1.0,285.1499938964844,285.1790466308594,297.0057373046875,299.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,30401.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744790077209473,1.0,0.0,0.0,3.6725995540618896,3.672622680664064,8.999957117339363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.92138671875,0.0,1516.3111572265625,1895.4371337890625,0.0,1415.4627685546875,0.9072829484939576,1.0,0.0,3.0,1.0,0.0
17736540,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8638948798179626,0.1453227251768112,0.1308357864618301,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9371681809425354,0.1829079389572143,0.173080638051033,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.9781518578529358,0.2069783955812454,0.1444972902536392,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8942698836326599,0.1610944271087646,0.1525556147098541,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7828494906425476,0.1069976612925529,0.4831157028675079,285.7277526855469,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43280029296875,285.7270202636719,1.0,0.2410776913166046,1.0,1.0,0.0,1.0,-1.3010540008544922,1.3010525703430176,1.4274467048380757e-06,0.9867961406707764,1.0,1.0,0.0,24.144018173217773,25.0,31414.15234375,-0.0,179.0359649658203,1.0,285.1499938964844,285.158447265625,297.0102844238281,299.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,31522.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770150065422058,1.0,0.0,0.0,3.739686727523804,3.739710807800293,9.331763521913672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06884765625,0.0,1600.933837890625,1895.4371337890625,0.0,1434.297119140625,0.9237672090530396,1.0,0.0,3.0,1.0,0.0
17736600,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8638948798179626,0.1453227251768112,0.1308357864618301,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9371681809425354,0.1829079389572143,0.173080638051033,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.9781518578529358,0.2069783955812454,0.1444972902536392,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8942698836326599,0.1610944271087646,0.1525556147098541,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7828494906425476,0.1069976612925529,0.4831157028675079,285.7277526855469,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43280029296875,285.7270202636719,1.0,0.2410776913166046,1.0,1.0,0.0,1.0,-1.3010540008544922,1.3010525703430176,1.4274467048380757e-06,0.9867961406707764,1.0,1.0,0.0,24.144018173217773,25.0,31414.15234375,-0.0,179.0359649658203,1.0,285.1499938964844,285.158447265625,297.0102844238281,299.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,31522.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770150065422058,1.0,0.0,0.0,3.739686727523804,3.739710807800293,9.331763521913672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06884765625,0.0,1600.933837890625,1895.4371337890625,0.0,1434.297119140625,0.9237672090530396,1.0,0.0,3.0,1.0,0.0
17736660,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8711937665939331,0.1465077251195907,0.1318969130516052,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.9472333192825316,0.1849366873502731,0.175002172589302,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.986752450466156,0.2096976637840271,0.1464022397994995,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.9027733206748962,0.1627880185842514,0.1541581600904464,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.7872346639633179,0.1069227010011673,0.4827432036399841,285.71514892578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4193725585937,285.7144470214844,1.0,0.2416523396968841,1.0,1.0,0.0,1.0,-1.308397650718689,1.3083962202072144,1.44156763326464e-06,0.9925151467323304,1.0,1.0,0.0,23.851459503173828,25.0,31651.615234375,-0.0,180.82505798339844,1.0,285.1499938964844,285.1386413574219,297.0146179199219,299.1412048339844,293.1499938964844,293.1499938964844,283.1499938964844,32640.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794449090957642,1.0,0.0,0.0,3.805399417877197,3.805424213409424,9.66259449342033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.5634765625,0.0,1686.819091796875,1895.4371337890625,0.0,1452.4664306640625,0.9399135112762452,1.0,0.0,3.0,1.0,0.0
17736720,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8711937665939331,0.1465077251195907,0.1318969130516052,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.9472333192825316,0.1849366873502731,0.175002172589302,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.986752450466156,0.2096976637840271,0.1464022397994995,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.9027733206748962,0.1627880185842514,0.1541581600904464,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.7872346639633179,0.1069227010011673,0.4827432036399841,285.71514892578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4193725585937,285.7144470214844,1.0,0.2416523396968841,1.0,1.0,0.0,1.0,-1.308397650718689,1.3083962202072144,1.44156763326464e-06,0.9925151467323304,1.0,1.0,0.0,23.851459503173828,25.0,31651.615234375,-0.0,180.82505798339844,1.0,285.1499938964844,285.1386413574219,297.0146179199219,299.1412048339844,293.1499938964844,293.1499938964844,283.1499938964844,32640.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794449090957642,1.0,0.0,0.0,3.805399417877197,3.805424213409424,9.66259449342033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.5634765625,0.0,1686.819091796875,1895.4371337890625,0.0,1452.4664306640625,0.9399135112762452,1.0,0.0,3.0,1.0,0.0
17736780,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8771407604217529,0.1476389169692993,0.132913589477539,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.9552211165428162,0.1868747025728225,0.1768431216478347,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9933066368103028,0.212298959493637,0.1482284367084503,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.9100252985954284,0.1644047200679779,0.1556929945945739,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.7903140187263489,0.1068088188767433,0.4822236597537994,285.70294189453125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4069519042969,285.7022705078125,1.0,0.2423125505447387,1.0,1.0,0.0,1.0,-1.3152389526367188,1.315237522125244,1.4546493503075908e-06,0.9976696372032166,1.0,1.0,0.0,23.66679954528809,28.0,31878.478515625,-0.0,182.7035675048828,1.0,285.1499938964844,285.1195068359375,297.0191955566406,299.159423828125,293.1499938964844,293.1499938964844,283.04998779296875,33754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817339658737183,1.0,0.0,0.0,3.8698325157165527,3.869858264923096,9.992579634854335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.02001953125,0.0,1773.962158203125,1895.4371337890625,0.0,1469.6907958984375,0.954746425151825,1.0,0.0,3.0,1.0,0.0
17736840,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8771407604217529,0.1476389169692993,0.132913589477539,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.9552211165428162,0.1868747025728225,0.1768431216478347,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9933066368103028,0.212298959493637,0.1482284367084503,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.9100252985954284,0.1644047200679779,0.1556929945945739,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.7903140187263489,0.1068088188767433,0.4822236597537994,285.70294189453125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4069519042969,285.7022705078125,1.0,0.2423125505447387,1.0,1.0,0.0,1.0,-1.3152389526367188,1.315237522125244,1.4546493503075908e-06,0.9976696372032166,1.0,1.0,0.0,23.66679954528809,28.0,31878.478515625,-0.0,182.7035675048828,1.0,285.1499938964844,285.1195068359375,297.0191955566406,299.159423828125,293.1499938964844,293.1499938964844,283.04998779296875,33754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817339658737183,1.0,0.0,0.0,3.8698325157165527,3.869858264923096,9.992579634854335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.02001953125,0.0,1773.962158203125,1895.4371337890625,0.0,1469.6907958984375,0.954746425151825,1.0,0.0,3.0,1.0,0.0
17736900,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8761472702026367,0.1481504738330841,0.1334079504013061,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.9545310139656068,0.1877817958593368,0.1777379363775253,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.9930275082588196,0.213519662618637,0.1491143852472305,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9092645645141602,0.1651594191789627,0.1564402282238006,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.7882417440414429,0.1067191287875175,0.4819352030754089,285.65380859375,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4007873535156,285.6417236328125,1.0,0.2431164234876632,1.0,1.0,0.0,1.0,-1.3185206651687622,1.3185192346572876,1.4609327081416268e-06,1.0001204013824463,1.0,1.0,0.0,23.877168655395508,28.0,32258.544921875,-0.0,184.28140258789065,1.0,285.0638122558594,285.04608154296875,297.04180908203125,299.2313842773437,293.1499938964844,293.1499938964844,283.04998779296875,34340.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858635544776917,1.0,0.0,0.0,3.903265237808228,3.9032914638519287,1.0165983894694364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.17578125,0.0,1820.3382568359373,1895.4371337890625,0.0,1501.02685546875,0.9610425233840942,1.0,0.0,3.0,1.0,0.0
17736960,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8718023896217346,0.1485790759325027,0.1338386982679367,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.9499112367630004,0.1886028349399566,0.1785643398761749,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.9897924661636353,0.2146352678537368,0.1499348729848861,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.9048325419425964,0.1658378094434738,0.1571283936500549,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.7831571102142334,0.1065756380558013,0.4814743399620056,285.6195373535156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3942565917969,285.6169128417969,1.0,0.2441559433937072,1.0,1.0,0.0,1.0,-1.321287989616394,1.3212865591049194,1.4662423382105771e-06,1.0021839141845703,1.0,1.0,0.0,24.33965492248535,31.0,32332.466796875,-0.0,186.2584381103516,1.0,285.0521850585937,285.02294921875,297.0389099121094,299.22003173828125,293.1499938964844,293.1499938964844,282.75,34711.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881824135780334,1.0,0.0,0.0,3.924259185791016,3.924285650253296,1.0275634849676862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.005859375,0.0,1849.8690185546875,1895.4371337890625,0.0,1518.7679443359375,0.9660258889198304,1.0,0.0,3.0,1.0,0.0
17737020,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8564340472221375,0.1489325314760208,0.1343880444765091,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9319911003112792,0.1898286044597625,0.1799288392066955,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9760521054267884,0.216360718011856,0.151312381029129,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8892325162887573,0.1668227612972259,0.1582504659891128,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7670842409133911,0.1060303151607513,0.4797467589378357,285.3846435546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3787536621094,285.3800048828125,1.0,0.2467057555913925,1.0,1.0,0.0,1.0,-1.3245139122009275,1.3245123624801636,1.472446570005559e-06,1.0045878887176514,1.0,1.0,0.0,25.84864997863769,34.0,33203.58203125,-0.0,190.7587738037109,1.0,284.7574157714844,284.7681884765625,297.0688171386719,299.3319396972656,293.1499938964844,293.1499938964844,282.45001220703125,35230.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022923827171326,1.0,0.0,0.0,3.9534871578216553,3.9535140991210938,1.0429270105305477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.33349609375,0.0,1891.5113525390625,1895.4371337890625,0.0,1628.89111328125,0.9729797840118408,1.0,0.0,3.0,1.0,0.0
17737080,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8564340472221375,0.1489325314760208,0.1343880444765091,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9319911003112792,0.1898286044597625,0.1799288392066955,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9760521054267884,0.216360718011856,0.151312381029129,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8892325162887573,0.1668227612972259,0.1582504659891128,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7670842409133911,0.1060303151607513,0.4797467589378357,285.3846435546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3787536621094,285.3800048828125,1.0,0.2467057555913925,1.0,1.0,0.0,1.0,-1.3245139122009275,1.3245123624801636,1.472446570005559e-06,1.0045878887176514,1.0,1.0,0.0,25.84864997863769,34.0,33203.58203125,-0.0,190.7587738037109,1.0,284.7574157714844,284.7681884765625,297.0688171386719,299.3319396972656,293.1499938964844,293.1499938964844,282.45001220703125,35230.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022923827171326,1.0,0.0,0.0,3.9534871578216553,3.9535140991210938,1.0429270105305477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.33349609375,0.0,1891.5113525390625,1895.4371337890625,0.0,1628.89111328125,0.9729797840118408,1.0,0.0,3.0,1.0,0.0
17737140,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8357454538345337,0.1486671268939972,0.1343512237071991,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9069069027900696,0.1905595511198043,0.1808124184608459,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.9533168077468872,0.2175288647413253,0.1522773951292038,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.8677840828895569,0.1673584729433059,0.1589406579732895,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7466183304786682,0.1051530838012695,0.4765724539756775,285.1384582519531,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3607482910156,285.1335754394531,1.0,0.249634176492691,1.0,1.0,0.0,1.0,-1.3237085342407229,1.323707103729248,1.4708408571095788e-06,1.0039268732070925,1.0,1.0,0.0,28.046810150146484,37.0,33979.4140625,-0.0,195.4329071044922,1.0,284.4573974609375,284.506103515625,297.0639038085937,299.3811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133562564849854,1.0,0.0,0.0,3.970909595489502,3.97093677520752,1.0521393960516434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2255859375,0.0,1916.628662109375,1895.4371337890625,0.0,1717.7098388671875,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
17737200,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8357454538345337,0.1486671268939972,0.1343512237071991,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9069069027900696,0.1905595511198043,0.1808124184608459,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.9533168077468872,0.2175288647413253,0.1522773951292038,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.8677840828895569,0.1673584729433059,0.1589406579732895,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7466183304786682,0.1051530838012695,0.4765724539756775,285.1384582519531,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3607482910156,285.1335754394531,1.0,0.249634176492691,1.0,1.0,0.0,1.0,-1.3237085342407229,1.323707103729248,1.4708408571095788e-06,1.0039268732070925,1.0,1.0,0.0,28.046810150146484,37.0,33979.4140625,-0.0,195.4329071044922,1.0,284.4573974609375,284.506103515625,297.0639038085937,299.3811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133562564849854,1.0,0.0,0.0,3.970909595489502,3.97093677520752,1.0521393960516434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2255859375,0.0,1916.628662109375,1895.4371337890625,0.0,1717.7098388671875,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
17737260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8146830797195435,0.1481086611747741,0.1339958608150482,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8834689259529114,0.1909504234790802,0.1813588738441467,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9266969561576844,0.2183266729116439,0.1529689282178878,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8463153839111328,0.1675832122564315,0.1593242734670639,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7264704704284668,0.1040358319878578,0.4723018407821655,284.89532470703125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33935546875,284.89239501953125,1.0,0.2527399957180023,1.0,1.0,0.0,1.0,-1.3201030492782593,1.320101618766785,1.4637963658969966e-06,1.001111626625061,0.9377050399780272,0.9377050399780272,0.0,30.66448402404785,40.0,34593.2109375,-0.0,200.06301879882807,1.0,284.1559143066406,284.2561950683594,297.0570068359375,299.41326904296875,293.1499938964844,293.1499938964844,281.8500061035156,37812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211389541625977,1.0,0.0,0.0,3.9363203048706055,3.936347484588623,1.0338894753658678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.939453125,0.0,1890.2781982421875,1895.4371337890625,0.0,1781.4027099609375,0.9700990915298462,1.0,0.0,3.0,1.0,0.0
17737320,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8146830797195435,0.1481086611747741,0.1339958608150482,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8834689259529114,0.1909504234790802,0.1813588738441467,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9266969561576844,0.2183266729116439,0.1529689282178878,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8463153839111328,0.1675832122564315,0.1593242734670639,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7264704704284668,0.1040358319878578,0.4723018407821655,284.89532470703125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33935546875,284.89239501953125,1.0,0.2527399957180023,1.0,1.0,0.0,1.0,-1.3201030492782593,1.320101618766785,1.4637963658969966e-06,1.001111626625061,0.9377050399780272,0.9377050399780272,0.0,30.66448402404785,40.0,34593.2109375,-0.0,200.06301879882807,1.0,284.1559143066406,284.2561950683594,297.0570068359375,299.41326904296875,293.1499938964844,293.1499938964844,281.8500061035156,37812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211389541625977,1.0,0.0,0.0,3.9363203048706055,3.936347484588623,1.0338894753658678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.939453125,0.0,1890.2781982421875,1895.4371337890625,0.0,1781.4027099609375,0.9700990915298462,1.0,0.0,3.0,1.0,0.0
17737380,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7939614653587341,0.1475820690393448,0.1335822641849517,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8624925017356873,0.1912473142147064,0.181735411286354,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.902777373790741,0.2190442830324173,0.1535306423902511,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8274179100990295,0.167719617486,0.159552127122879,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7069663405418396,0.1028448045253753,0.4674596488475799,284.788818359375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3194885253906,284.81280517578125,1.0,0.2559245824813843,1.0,1.0,0.0,1.0,-1.315193772315979,1.3151923418045044,1.454227799513319e-06,0.997264325618744,0.7685683369636536,0.7685683369636536,0.0,33.48125076293945,43.0,34390.6875,-0.0,204.65245056152344,1.0,283.8568420410156,284.2244873046875,297.0402526855469,299.3818359375,293.1499938964844,293.1499938964844,282.1499938964844,49802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240700125694275,1.0,0.0,0.0,3.4449291229248047,3.444953680038452,7.918699793663109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.9052734375,0.0,1414.2288818359375,1895.4371337890625,0.0,1805.637939453125,0.871448814868927,1.0,0.0,3.0,1.0,0.0
17737440,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7939614653587341,0.1475820690393448,0.1335822641849517,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8624925017356873,0.1912473142147064,0.181735411286354,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.902777373790741,0.2190442830324173,0.1535306423902511,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8274179100990295,0.167719617486,0.159552127122879,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7069663405418396,0.1028448045253753,0.4674596488475799,284.788818359375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3194885253906,284.81280517578125,1.0,0.2559245824813843,1.0,1.0,0.0,1.0,-1.315193772315979,1.3151923418045044,1.454227799513319e-06,0.997264325618744,0.7685683369636536,0.7685683369636536,0.0,33.48125076293945,43.0,34390.6875,-0.0,204.65245056152344,1.0,283.8568420410156,284.2244873046875,297.0402526855469,299.3818359375,293.1499938964844,293.1499938964844,282.1499938964844,49802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240700125694275,1.0,0.0,0.0,3.4449291229248047,3.444953680038452,7.918699793663109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.9052734375,0.0,1414.2288818359375,1895.4371337890625,0.0,1805.637939453125,0.871448814868927,1.0,0.0,3.0,1.0,0.0
17737500,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7856239676475525,0.1477564871311187,0.1335882544517517,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.854341983795166,0.1917414665222168,0.1820813864469528,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8941393494606018,0.2198479324579239,0.153967872262001,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8199136853218079,0.1680950969457626,0.1598050147294998,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6982560157775879,0.102457508444786,0.465468555688858,284.9895324707031,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3139343261719,285.0184936523437,1.0,0.257573664188385,1.0,1.0,0.0,1.0,-1.3140522241592407,1.314050793647766,1.4519835076498566e-06,0.996341586112976,0.8799793124198914,0.8799793124198914,0.0,34.81037139892578,43.0,34013.671875,-0.0,207.2222137451172,1.0,284.0960693359375,284.4324645996094,296.9578552246094,299.1546325683594,293.1499938964844,293.1499938964844,282.1499938964844,37792.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101667523384094,1.0,0.0,0.0,3.4603936672210693,3.460416078567505,7.989954724507697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0146484375,0.0,1344.9892578125,1895.4371337890625,0.0,1691.8924560546875,0.8689609169960022,1.0,0.0,3.0,1.0,0.0
