time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7892224192619324,0.3171443045139313,0.2884568274021148,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8494545817375183,0.3996511399745941,0.3811412453651428,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8402847647666931,0.3858761191368103,0.2720735669136047,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.823945164680481,0.3621045351028442,0.3458866775035858,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6803193688392639,0.201100006699562,0.9218535423278807,284.8938903808594,284.95001220703125,297.7567138671875,295.6097106933594,297.4373474121094,297.1849670410156,284.897216796875,1.0,0.5228222012519836,0.7029393911361694,0.7029393911361694,1.0,1.0,-2.6524975299835205,1.1691560745239258,1.4833414554595947,0.569383978843689,0.8738190531730652,0.8738190531730652,0.0,148.30386352539062,139.0,60525.16015625,0.0,1730.898681640625,1.0,281.456787109375,283.4114685058594,298.6310729980469,302.5760498046875,293.1499938964844,293.1499938964844,279.75,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422054052352905,1.0,0.0,0.0,3.655106544494629,3.655131101608277,8.914425961847883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.55078125,0.0,1559.7100830078125,1895.4371337890625,0.0,2862.3271484375,0.9087296724319458,1.0,0.0,3.0,1.0,0.0
17750640,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7892224192619324,0.3171443045139313,0.2884568274021148,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8494545817375183,0.3996511399745941,0.3811412453651428,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8402847647666931,0.3858761191368103,0.2720735669136047,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.823945164680481,0.3621045351028442,0.3458866775035858,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6803193688392639,0.201100006699562,0.9218535423278807,284.8938903808594,284.95001220703125,297.7567138671875,295.6097106933594,297.4373474121094,297.1849670410156,284.897216796875,1.0,0.5228222012519836,0.7029393911361694,0.7029393911361694,1.0,1.0,-2.6524975299835205,1.1691560745239258,1.4833414554595947,0.569383978843689,0.8738190531730652,0.8738190531730652,0.0,148.30386352539062,139.0,60525.16015625,0.0,1730.898681640625,1.0,281.456787109375,283.4114685058594,298.6310729980469,302.5760498046875,293.1499938964844,293.1499938964844,279.75,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422054052352905,1.0,0.0,0.0,3.655106544494629,3.655131101608277,8.914425961847883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.55078125,0.0,1559.7100830078125,1895.4371337890625,0.0,2862.3271484375,0.9087296724319458,1.0,0.0,3.0,1.0,0.0
17750700,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7910153269767761,0.3173739314079284,0.2883647084236145,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8515798449516296,0.4002635180950165,0.3814518749713897,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8421224355697632,0.3861841559410095,0.2720693349838257,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8258779048919678,0.362589418888092,0.3460948169231415,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6818528771400452,0.2011548280715942,0.9213009476661682,285.0258483886719,284.95001220703125,297.7784423828125,295.6191711425781,297.44677734375,297.1847229003906,285.03045654296875,1.0,0.5217703580856323,0.7019766569137573,0.7019766569137573,1.0,1.0,-2.652337074279785,1.1686722040176392,1.483664870262146,0.5689259171485901,0.9642271399497986,0.9642271399497986,0.0,146.88771057128906,139.0,59825.52734375,0.0,1724.2666015625,1.0,281.7023620605469,283.55499267578125,298.58721923828125,302.3746337890625,293.1499938964844,293.1499938964844,279.75,34075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360839486122131,1.0,0.0,0.0,3.704440116882324,3.7044644355773926,9.156689202427516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5498046875,0.0,1579.96728515625,1895.4371337890625,0.0,2805.150634765625,0.91801655292511,1.0,0.0,3.0,1.0,0.0
17750760,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7951438426971436,0.3178144097328186,0.2886075377464294,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8559862971305847,0.4010651707649231,0.3820470571517944,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8462040424346924,0.3867086172103882,0.2723113000392914,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8299098014831543,0.3632585406303406,0.3465639650821686,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6853681802749634,0.201341763138771,0.9214120507240297,285.018310546875,284.95001220703125,297.8005065917969,295.62896728515625,297.4574584960937,297.18658447265625,285.0162353515625,1.0,0.5201097726821899,0.7010619044303894,0.7010619044303894,1.0,1.0,-2.654330253601074,1.1692224740982056,1.485107660293579,0.5690423846244812,0.9847719073295592,0.9847719073295592,0.0,144.1056671142578,127.0,60036.2890625,0.0,1714.578369140625,1.0,281.7430419921875,283.53985595703125,298.60791015625,302.4490051269531,293.1499938964844,293.1499938964844,279.45001220703125,33013.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834271252155304,1.0,0.0,0.0,3.781638622283936,3.781663417816162,9.54230586103222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.390625,0.0,1661.4591064453125,1895.4371337890625,0.0,2788.241455078125,0.9327105283737184,1.0,0.0,3.0,1.0,0.0
17750820,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8053668141365051,0.3176273703575134,0.2884279489517212,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8672333359718323,0.4017707407474518,0.3826610743999481,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8566548228263855,0.3867775499820709,0.2723351120948791,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8401312828063965,0.3638141453266144,0.3470062911510467,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6944064497947693,0.2012865245342254,0.920379102230072,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.4749755859375,297.1825561523437,284.8952331542969,1.0,0.5152077674865723,0.6992324590682983,0.6992324590682983,1.0,1.0,-2.6541783809661865,1.1683305501937866,1.4858478307724,0.5683379173278809,0.8753713965415955,0.8753713965415955,0.0,136.94479370117188,115.0,60690.4453125,0.0,1681.95849609375,1.0,281.4566650390625,283.4048156738281,298.6678771972656,302.6231994628906,293.1499938964844,293.1499938964844,279.75,38954.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418455719947815,1.0,0.0,0.0,3.670969724655152,3.670994281768799,8.99197061698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.759765625,0.0,1578.8563232421875,1895.4371337890625,0.0,2858.96337890625,0.9123992323875428,1.0,0.0,3.0,1.0,0.0
17750880,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8053668141365051,0.3176273703575134,0.2884279489517212,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8672333359718323,0.4017707407474518,0.3826610743999481,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8566548228263855,0.3867775499820709,0.2723351120948791,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8401312828063965,0.3638141453266144,0.3470062911510467,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6944064497947693,0.2012865245342254,0.920379102230072,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.4749755859375,297.1825561523437,284.8952331542969,1.0,0.5152077674865723,0.6992324590682983,0.6992324590682983,1.0,1.0,-2.6541783809661865,1.1683305501937866,1.4858478307724,0.5683379173278809,0.8753713965415955,0.8753713965415955,0.0,136.94479370117188,115.0,60690.4453125,0.0,1681.95849609375,1.0,281.4566650390625,283.4048156738281,298.6678771972656,302.6231994628906,293.1499938964844,293.1499938964844,279.75,38954.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418455719947815,1.0,0.0,0.0,3.670969724655152,3.670994281768799,8.99197061698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.759765625,0.0,1578.8563232421875,1895.4371337890625,0.0,2858.96337890625,0.9123992323875428,1.0,0.0,3.0,1.0,0.0
17750940,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8199190497398376,0.318417340517044,0.2884974479675293,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8840919137001038,0.4032576084136963,0.3834351599216461,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8726540207862854,0.3877964615821838,0.2725480794906616,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8555379509925842,0.3651375472545624,0.3476330041885376,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7078152298927307,0.2016717940568924,0.9196150898933412,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.4971618652344,297.18572998046875,285.0170288085937,1.0,0.5089945197105408,0.6974029541015625,0.6974029541015625,1.0,1.0,-2.65527606010437,1.1680495738983154,1.4872266054153442,0.5677828788757324,0.9881428480148317,0.9881428480148317,0.0,127.52317810058594,103.0,60183.67578125,0.0,1640.8992919921875,1.0,281.7433776855469,283.5361022949219,298.6485595703125,302.4986267089844,293.1499938964844,293.1499938964844,279.45001220703125,33082.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335386514663696,1.0,0.0,0.0,3.795072555541992,3.795097589492798,9.61022351475549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.1220703125,0.0,1677.9442138671875,1895.4371337890625,0.0,2781.4111328125,0.9356767535209656,1.0,0.0,3.0,1.0,0.0
17751000,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8199190497398376,0.318417340517044,0.2884974479675293,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8840919137001038,0.4032576084136963,0.3834351599216461,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8726540207862854,0.3877964615821838,0.2725480794906616,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8555379509925842,0.3651375472545624,0.3476330041885376,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7078152298927307,0.2016717940568924,0.9196150898933412,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.4971618652344,297.18572998046875,285.0170288085937,1.0,0.5089945197105408,0.6974029541015625,0.6974029541015625,1.0,1.0,-2.65527606010437,1.1680495738983154,1.4872266054153442,0.5677828788757324,0.9881428480148317,0.9881428480148317,0.0,127.52317810058594,103.0,60183.67578125,0.0,1640.8992919921875,1.0,281.7433776855469,283.5361022949219,298.6485595703125,302.4986267089844,293.1499938964844,293.1499938964844,279.45001220703125,33082.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335386514663696,1.0,0.0,0.0,3.795072555541992,3.795097589492798,9.61022351475549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.1220703125,0.0,1677.9442138671875,1895.4371337890625,0.0,2781.4111328125,0.9356767535209656,1.0,0.0,3.0,1.0,0.0
17751060,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8369595408439636,0.3183071613311767,0.2882843911647796,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9050499200820924,0.4039967656135559,0.3839716613292694,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.892800509929657,0.3880211412906647,0.2726010382175445,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8751474618911743,0.3658377230167389,0.3481024801731109,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7231788039207458,0.2017342895269394,0.9185813069343568,284.8916015625,284.95001220703125,297.9406433105469,295.6947326660156,297.5165405273437,297.18280029296875,284.89501953125,1.0,0.5020203590393066,0.6956462860107422,0.6956462860107422,1.0,1.0,-2.655057191848755,1.1671359539031982,1.4879212379455566,0.5670510530471802,0.878377377986908,0.878377377986908,0.0,117.33238983154295,91.0,60859.71875,0.0,1594.464599609375,1.0,281.4565734863281,283.39996337890625,298.7122802734375,302.6776428222656,293.1499938964844,293.1499938964844,279.75,38934.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409668803215027,1.0,0.0,0.0,3.685609817504883,3.685634851455689,9.063835477718384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.4169921875,0.0,1595.3177490234375,1895.4371337890625,0.0,2850.75,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
17751120,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8369595408439636,0.3183071613311767,0.2882843911647796,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9050499200820924,0.4039967656135559,0.3839716613292694,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.892800509929657,0.3880211412906647,0.2726010382175445,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8751474618911743,0.3658377230167389,0.3481024801731109,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7231788039207458,0.2017342895269394,0.9185813069343568,284.8916015625,284.95001220703125,297.9406433105469,295.6947326660156,297.5165405273437,297.18280029296875,284.89501953125,1.0,0.5020203590393066,0.6956462860107422,0.6956462860107422,1.0,1.0,-2.655057191848755,1.1671359539031982,1.4879212379455566,0.5670510530471802,0.878377377986908,0.878377377986908,0.0,117.33238983154295,91.0,60859.71875,0.0,1594.464599609375,1.0,281.4565734863281,283.39996337890625,298.7122802734375,302.6776428222656,293.1499938964844,293.1499938964844,279.75,38934.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409668803215027,1.0,0.0,0.0,3.685609817504883,3.685634851455689,9.063835477718384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.4169921875,0.0,1595.3177490234375,1895.4371337890625,0.0,2850.75,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
17751180,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8603121042251587,0.3191612660884857,0.2883446514606476,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9357011318206788,0.4055156111717224,0.3847030103206634,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9210630059242249,0.3891541957855224,0.2728479206562042,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9017086029052734,0.3672696352005005,0.3487691283226013,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7424228191375732,0.2022108882665634,0.9179214835166932,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5404968261719,297.1866760253906,285.019287109375,1.0,0.4945558607578277,0.6938895583152771,0.6938895583152771,1.0,1.0,-2.656306266784668,1.1669374704360962,1.4893686771392822,0.5665249824523926,0.993444323539734,0.993444323539734,0.0,106.1641845703125,79.0,60357.4140625,0.0,1545.6566162109375,1.0,281.7434997558594,283.5335388183594,298.6962585449219,302.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,33087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326010704040527,1.0,0.0,0.0,3.808677673339844,3.8087027072906494,9.679250752014925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3203125,0.0,1694.2381591796875,1895.4371337890625,0.0,2772.67236328125,0.9387636184692384,1.0,0.0,3.0,1.0,0.0
17751240,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8603121042251587,0.3191612660884857,0.2883446514606476,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9357011318206788,0.4055156111717224,0.3847030103206634,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9210630059242249,0.3891541957855224,0.2728479206562042,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9017086029052734,0.3672696352005005,0.3487691283226013,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7424228191375732,0.2022108882665634,0.9179214835166932,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5404968261719,297.1866760253906,285.019287109375,1.0,0.4945558607578277,0.6938895583152771,0.6938895583152771,1.0,1.0,-2.656306266784668,1.1669374704360962,1.4893686771392822,0.5665249824523926,0.993444323539734,0.993444323539734,0.0,106.1641845703125,79.0,60357.4140625,0.0,1545.6566162109375,1.0,281.7434997558594,283.5335388183594,298.6962585449219,302.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,33087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326010704040527,1.0,0.0,0.0,3.808677673339844,3.8087027072906494,9.679250752014925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3203125,0.0,1694.2381591796875,1895.4371337890625,0.0,2772.67236328125,0.9387636184692384,1.0,0.0,3.0,1.0,0.0
17751300,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8750855922698975,0.3192441463470459,0.2884390354156494,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9540626406669616,0.4060023128986358,0.3851388096809387,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.939574122428894,0.3894133567810058,0.2730308473110199,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.919026494026184,0.3677471876144409,0.3491761088371277,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7544959187507629,0.2023383229970932,0.9178891777992249,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.55145263671875,297.1864929199219,284.8677673339844,1.0,0.4907678961753845,0.6930111646652222,0.6930111646652222,1.0,1.0,-2.6576178073883057,1.1671431064605713,1.490474820137024,0.5665069222450256,0.8968929052352905,0.8968929052352905,0.0,100.42584991455078,79.0,61332.10546875,0.0,1521.4786376953125,1.0,281.4940490722656,283.3666076660156,298.7630310058594,302.7972412109375,293.1499938964844,293.1499938964844,279.45001220703125,36693.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838625967502594,1.0,0.0,0.0,3.7942416667938232,3.794267177581787,9.606014828023035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.1904296875,0.0,1705.035888671875,1895.4371337890625,0.0,2828.88037109375,0.936077117919922,1.0,0.0,3.0,1.0,0.0
17751360,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8906012177467346,0.3191040456295013,0.2881491780281067,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9714463353157043,0.4062813222408294,0.3852318823337555,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9578765630722046,0.3894473016262054,0.2729302942752838,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.938064992427826,0.3680348694324493,0.3492738306522369,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7674413919448853,0.2023426741361618,0.9170424342155457,284.889892578125,284.95001220703125,298.0419311523437,295.74566650390625,297.5614318847656,297.18414306640625,284.8936767578125,1.0,0.4868077039718628,0.6921384334564209,0.6921384334564209,1.0,1.0,-2.656363010406494,1.1661369800567627,1.490226149559021,0.5658276081085205,0.8818119168281555,0.8818119168281555,0.0,94.96549224853516,82.0,61066.01171875,0.0,1495.025634765625,1.0,281.4564208984375,283.3935852050781,298.7634582519531,302.7418518066406,293.1499938964844,293.1499938964844,279.75,38942.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400247097015381,1.0,0.0,0.0,3.703519821166992,3.703544855117798,9.152140023616084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4267578125,0.0,1615.871826171875,1895.4371337890625,0.0,2841.9462890625,0.9194934368133544,1.0,0.0,3.0,1.0,0.0
17751420,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9119313955307008,0.3199872374534607,0.2884295582771301,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9912248253822328,0.4078139960765838,0.3861757516860962,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9794567823410034,0.3906174898147583,0.2733537852764129,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9621529579162598,0.3695034384727478,0.3501794934272766,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7850959300994873,0.2028595358133316,0.9175541400909424,285.0253601074219,284.95001220703125,298.0950927734375,295.7734375,297.5868835449219,297.18817138671875,285.0234375,1.0,0.4835595190525055,0.6903929710388184,0.6903929710388184,1.0,1.0,-2.660036087036133,1.1670743227005005,1.4929617643356323,0.5658436417579651,1.0,1.0,0.0,88.99556732177734,100.0,60608.74609375,0.0,1472.9921875,1.0,281.7436218261719,283.5317687988281,298.7504577636719,302.6253356933594,293.1499938964844,293.1499938964844,279.45001220703125,33069.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316836953163147,1.0,0.0,0.0,3.826234579086304,3.826259851455689,9.768693871592404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.2880859375,0.0,1715.2352294921875,1895.4371337890625,0.0,2764.12451171875,0.942739188671112,1.0,0.0,3.0,1.0,0.0
17751480,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9119313955307008,0.3199872374534607,0.2884295582771301,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9912248253822328,0.4078139960765838,0.3861757516860962,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9794567823410034,0.3906174898147583,0.2733537852764129,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9621529579162598,0.3695034384727478,0.3501794934272766,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7850959300994873,0.2028595358133316,0.9175541400909424,285.0253601074219,284.95001220703125,298.0950927734375,295.7734375,297.5868835449219,297.18817138671875,285.0234375,1.0,0.4835595190525055,0.6903929710388184,0.6903929710388184,1.0,1.0,-2.660036087036133,1.1670743227005005,1.4929617643356323,0.5658436417579651,1.0,1.0,0.0,88.99556732177734,100.0,60608.74609375,0.0,1472.9921875,1.0,281.7436218261719,283.5317687988281,298.7504577636719,302.6253356933594,293.1499938964844,293.1499938964844,279.45001220703125,33069.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316836953163147,1.0,0.0,0.0,3.826234579086304,3.826259851455689,9.768693871592404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.2880859375,0.0,1715.2352294921875,1895.4371337890625,0.0,2764.12451171875,0.942739188671112,1.0,0.0,3.0,1.0,0.0
17751540,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8993282914161682,0.3198695480823517,0.2887586653232574,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9809328317642212,0.4085269570350647,0.3872612118721008,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9676624536514282,0.3908721208572387,0.2738564014434814,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9494481086730956,0.3702349364757538,0.3512562811374664,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7749285101890564,0.2029561698436737,0.9193912744522096,284.8945007324219,284.95001220703125,298.1499938964844,295.8027648925781,297.6090393066406,297.18505859375,284.8974914550781,1.0,0.4874670505523681,0.6886475086212158,0.6886475086212158,1.0,1.0,-2.6658451557159424,1.168980836868286,1.4968644380569458,0.5665123462677002,0.8925681114196777,0.8925681114196777,0.0,92.7901382446289,118.0,61490.328125,0.0,1498.1551513671875,1.0,281.4569702148437,283.3887023925781,298.82110595703125,302.8226318359375,293.1499938964844,293.1499938964844,279.75,38498.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392903804779053,1.0,0.0,0.0,3.735316753387451,3.735342025756836,9.309967481385684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.1611328125,0.0,1649.3052978515625,1895.4371337890625,0.0,2835.086181640625,0.9263026118278505,1.0,0.0,3.0,1.0,0.0
17751600,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8993282914161682,0.3198695480823517,0.2887586653232574,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9809328317642212,0.4085269570350647,0.3872612118721008,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9676624536514282,0.3908721208572387,0.2738564014434814,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9494481086730956,0.3702349364757538,0.3512562811374664,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7749285101890564,0.2029561698436737,0.9193912744522096,284.8945007324219,284.95001220703125,298.1499938964844,295.8027648925781,297.6090393066406,297.18505859375,284.8974914550781,1.0,0.4874670505523681,0.6886475086212158,0.6886475086212158,1.0,1.0,-2.6658451557159424,1.168980836868286,1.4968644380569458,0.5665123462677002,0.8925681114196777,0.8925681114196777,0.0,92.7901382446289,118.0,61490.328125,0.0,1498.1551513671875,1.0,281.4569702148437,283.3887023925781,298.82110595703125,302.8226318359375,293.1499938964844,293.1499938964844,279.75,38498.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392903804779053,1.0,0.0,0.0,3.735316753387451,3.735342025756836,9.309967481385684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.1611328125,0.0,1649.3052978515625,1895.4371337890625,0.0,2835.086181640625,0.9263026118278505,1.0,0.0,3.0,1.0,0.0
17751660,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8730149865150452,0.3205998837947845,0.289489597082138,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9535633325576782,0.4099345505237579,0.3886993825435638,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9378718137741088,0.391925573348999,0.2746534049510956,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9187853336334229,0.3715945482254028,0.3526743948459625,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7530548572540283,0.2033402472734451,0.9222527146339417,285.0360107421875,284.95001220703125,298.2059326171875,295.8330078125,297.6349792480469,297.187744140625,285.03533935546875,1.0,0.4953133761882782,0.6868420243263245,0.6868420243263245,1.0,1.0,-2.674543857574463,1.1722345352172852,1.5023093223571775,0.5677317380905151,1.0,1.0,0.0,102.18202209472656,136.0,61061.10546875,0.0,1552.9539794921875,1.0,281.74322509765625,283.5340881347656,298.812744140625,302.7153625488281,293.1499938964844,293.1499938964844,279.45001220703125,33425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831518828868866,1.0,0.0,0.0,3.850164651870728,3.8501901626586914,9.891266472550342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.6064453125,0.0,1747.15087890625,1895.4371337890625,0.0,2762.589111328125,0.9482467174530028,1.0,0.0,3.0,1.0,0.0
17751720,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8730149865150452,0.3205998837947845,0.289489597082138,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9535633325576782,0.4099345505237579,0.3886993825435638,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9378718137741088,0.391925573348999,0.2746534049510956,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9187853336334229,0.3715945482254028,0.3526743948459625,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7530548572540283,0.2033402472734451,0.9222527146339417,285.0360107421875,284.95001220703125,298.2059326171875,295.8330078125,297.6349792480469,297.187744140625,285.03533935546875,1.0,0.4953133761882782,0.6868420243263245,0.6868420243263245,1.0,1.0,-2.674543857574463,1.1722345352172852,1.5023093223571775,0.5677317380905151,1.0,1.0,0.0,102.18202209472656,136.0,61061.10546875,0.0,1552.9539794921875,1.0,281.74322509765625,283.5340881347656,298.812744140625,302.7153625488281,293.1499938964844,293.1499938964844,279.45001220703125,33425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831518828868866,1.0,0.0,0.0,3.850164651870728,3.8501901626586914,9.891266472550342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.6064453125,0.0,1747.15087890625,1895.4371337890625,0.0,2762.589111328125,0.9482467174530028,1.0,0.0,3.0,1.0,0.0
17751780,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8439422845840454,0.3203113079071045,0.2900299429893493,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9172095060348512,0.4105062484741211,0.3900352120399475,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9021512866020204,0.3920429944992065,0.2753447294235229,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8862794041633606,0.3721901476383209,0.3540074229240417,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7293354272842407,0.2032622247934341,0.9251213073730468,284.8966979980469,284.95001220703125,298.2621765136719,295.8634338378906,297.6568908691406,297.1831970214844,284.8993835449219,1.0,0.5055010318756104,0.6850365400314331,0.6850365400314331,1.0,1.0,-2.682685136795044,1.175175666809082,1.5075095891952517,0.5689454078674316,0.9061508774757384,0.9061508774757384,0.0,115.46006774902344,154.0,62097.4765625,0.0,1625.074462890625,1.0,281.4566650390625,283.37890625,298.884521484375,302.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38097.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839560866355896,1.0,0.0,0.0,3.7815351486206055,3.781560659408569,9.5417829015787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.515625,0.0,1700.7484130859375,1895.4371337890625,0.0,2837.61279296875,0.9362375736236572,1.0,0.0,3.0,1.0,0.0
17751840,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8439422845840454,0.3203113079071045,0.2900299429893493,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9172095060348512,0.4105062484741211,0.3900352120399475,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9021512866020204,0.3920429944992065,0.2753447294235229,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8862794041633606,0.3721901476383209,0.3540074229240417,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7293354272842407,0.2032622247934341,0.9251213073730468,284.8966979980469,284.95001220703125,298.2621765136719,295.8634338378906,297.6568908691406,297.1831970214844,284.8993835449219,1.0,0.5055010318756104,0.6850365400314331,0.6850365400314331,1.0,1.0,-2.682685136795044,1.175175666809082,1.5075095891952517,0.5689454078674316,0.9061508774757384,0.9061508774757384,0.0,115.46006774902344,154.0,62097.4765625,0.0,1625.074462890625,1.0,281.4566650390625,283.37890625,298.884521484375,302.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38097.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839560866355896,1.0,0.0,0.0,3.7815351486206055,3.781560659408569,9.5417829015787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.515625,0.0,1700.7484130859375,1895.4371337890625,0.0,2837.61279296875,0.9362375736236572,1.0,0.0,3.0,1.0,0.0
17751900,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8301834464073181,0.3199873566627502,0.2900833189487457,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9002217054367065,0.4106010198593139,0.3904879987239837,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8862036466598511,0.3919096887111664,0.2755215167999267,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8709867000579834,0.3723142445087433,0.3544822037220001,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7176627516746521,0.2030841410160064,0.9259594082832336,284.8107604980469,284.95001220703125,298.2903747558594,295.8786926269531,297.6670227050781,297.1794738769531,284.81353759765625,1.0,0.5110033750534058,0.6841338276863098,0.6841338276863098,1.0,1.0,-2.685084581375122,1.175856113433838,1.5092283487319946,0.5691003799438477,0.8174423575401306,0.8174423575401306,0.0,123.14161682128906,154.0,62562.7890625,0.0,1663.661865234375,1.0,281.1977844238281,283.2806091308594,298.9151306152344,303.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,42743.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440979719161987,1.0,0.0,0.0,3.656676769256592,3.656702041625977,8.922086180973565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.62109375,0.0,1591.1600341796875,1895.4371337890625,0.0,2880.025146484375,0.9089956879615784,1.0,0.0,3.0,1.0,0.0
17751960,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8173314929008484,0.3198193907737732,0.290107786655426,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8851991295814514,0.4108084738254547,0.3908952176570892,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8714138865470886,0.3919136822223663,0.2756685018539428,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8569729924201965,0.3725398182868957,0.3549165725708008,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7058209180831909,0.2029381245374679,0.9266088008880616,284.8932189941406,284.95001220703125,298.31866455078125,295.8940124511719,297.6777038574219,297.1766357421875,284.8961181640625,1.0,0.5166729688644409,0.6831560134887695,0.6831560134887695,1.0,1.0,-2.687080383300781,1.1763116121292114,1.5107687711715698,0.5690903663635254,0.840463399887085,0.840463399887085,0.0,131.2264404296875,172.0,62324.55859375,0.0,1703.5791015625,1.0,281.1579284667969,283.3588256835937,298.8994140625,302.9645080566406,293.1499938964844,293.1499938964844,279.45001220703125,40745.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431501388549805,1.0,0.0,0.0,3.544595003128052,3.544618844985962,8.383522640542651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4345703125,0.0,1453.5113525390625,1895.4371337890625,0.0,2871.160400390625,0.886722207069397,1.0,0.0,3.0,1.0,0.0
17752020,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7950360178947449,0.3205061554908752,0.2911077439785003,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8611040711402893,0.4121497869491577,0.3925703763961792,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8480654358863831,0.3929336667060852,0.27667236328125,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349433541297913,0.3738256692886352,0.356561928987503,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6853969097137451,0.2031259387731552,0.9298710227012634,285.0094299316406,284.95001220703125,298.3753662109375,295.9247436523437,297.7038879394531,297.1793518066406,285.0087890625,1.0,0.5286722183227539,0.681200385093689,0.681200385093689,1.0,1.0,-2.697391986846924,1.1801921129226685,1.5171997547149658,0.5705847144126892,0.9428791999816896,0.9428791999816896,0.0,147.40977478027344,160.0,62047.11328125,0.0,1793.0833740234375,1.0,281.4416809082031,283.4781188964844,298.89727783203125,302.8618469238281,293.1499938964844,293.1499938964844,279.1499938964844,33443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337264657020569,1.0,0.0,0.0,3.674096584320069,3.6741204261779785,9.007296171148482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.392578125,0.0,1540.885986328125,1895.4371337890625,0.0,2783.161865234375,0.9086459875106812,1.0,0.0,3.0,1.0,0.0
17752080,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7950360178947449,0.3205061554908752,0.2911077439785003,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8611040711402893,0.4121497869491577,0.3925703763961792,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8480654358863831,0.3929336667060852,0.27667236328125,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349433541297913,0.3738256692886352,0.356561928987503,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6853969097137451,0.2031259387731552,0.9298710227012634,285.0094299316406,284.95001220703125,298.3753662109375,295.9247436523437,297.7038879394531,297.1793518066406,285.0087890625,1.0,0.5286722183227539,0.681200385093689,0.681200385093689,1.0,1.0,-2.697391986846924,1.1801921129226685,1.5171997547149658,0.5705847144126892,0.9428791999816896,0.9428791999816896,0.0,147.40977478027344,160.0,62047.11328125,0.0,1793.0833740234375,1.0,281.4416809082031,283.4781188964844,298.89727783203125,302.8618469238281,293.1499938964844,293.1499938964844,279.1499938964844,33443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337264657020569,1.0,0.0,0.0,3.674096584320069,3.6741204261779785,9.007296171148482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.392578125,0.0,1540.885986328125,1895.4371337890625,0.0,2783.161865234375,0.9086459875106812,1.0,0.0,3.0,1.0,0.0
17752140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7883477807044983,0.320226788520813,0.2912842333316803,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8546806573867798,0.4127002358436584,0.3935105502605438,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8416851162910461,0.3930611312389374,0.2770880162715912,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290885090827942,0.3743922710418701,0.357496440410614,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6794346570968628,0.2029253840446472,0.9304890036582948,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,297.7261657714844,297.1753234863281,284.91571044921875,1.0,0.5318277478218079,0.6792447566986084,0.6792447566986084,1.0,1.0,-2.701111555099488,1.1809040307998655,1.5202075242996216,0.570614218711853,0.8593622446060181,0.8593622446060181,0.0,152.71795654296875,148.0,62736.9296875,0.0,1823.0888671875,1.0,281.1575012207031,283.3678894042969,298.9698486328125,303.0531616210937,293.1499938964844,293.1499938964844,279.45001220703125,38574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403977155685425,1.0,0.0,0.0,3.560281276702881,3.560304880142212,8.457888043267303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9072265625,0.0,1454.4141845703125,1895.4371337890625,0.0,2845.43115234375,0.8878344297409058,1.0,0.0,3.0,1.0,0.0
17752200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7883477807044983,0.320226788520813,0.2912842333316803,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8546806573867798,0.4127002358436584,0.3935105502605438,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8416851162910461,0.3930611312389374,0.2770880162715912,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290885090827942,0.3743922710418701,0.357496440410614,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6794346570968628,0.2029253840446472,0.9304890036582948,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,297.7261657714844,297.1753234863281,284.91571044921875,1.0,0.5318277478218079,0.6792447566986084,0.6792447566986084,1.0,1.0,-2.701111555099488,1.1809040307998655,1.5202075242996216,0.570614218711853,0.8593622446060181,0.8593622446060181,0.0,152.71795654296875,148.0,62736.9296875,0.0,1823.0888671875,1.0,281.1575012207031,283.3678894042969,298.9698486328125,303.0531616210937,293.1499938964844,293.1499938964844,279.45001220703125,38574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403977155685425,1.0,0.0,0.0,3.560281276702881,3.560304880142212,8.457888043267303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9072265625,0.0,1454.4141845703125,1895.4371337890625,0.0,2845.43115234375,0.8878344297409058,1.0,0.0,3.0,1.0,0.0
17752260,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7917390465736389,0.3208493590354919,0.2915094196796417,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8586004376411438,0.4139792621135711,0.3943976163864136,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8452251553535461,0.3940129578113556,0.2775003910064697,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327471017837524,0.3756286799907684,0.3583628833293915,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6822265386581421,0.2031214386224746,0.9303009510040284,285.0159606933594,284.95001220703125,298.4894104003906,295.9865417480469,297.752197265625,297.17779541015625,285.0134582519531,1.0,0.5304204225540161,0.6772947907447815,0.6772947907447815,1.0,1.0,-2.703754186630249,1.1811270713806152,1.5226271152496338,0.5701847076416016,0.9606396555900574,0.9606396555900574,0.0,150.3699493408203,136.0,62410.84765625,0.0,1816.26025390625,1.0,281.442626953125,283.4744873046875,298.9661560058594,302.9571228027344,293.1499938964844,293.1499938964844,279.1499938964844,32793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328081965446472,1.0,0.0,0.0,3.702357053756714,3.702381134033203,9.146393722403444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0595703125,0.0,1567.8702392578125,1895.4371337890625,0.0,2774.6025390625,0.9144979119300842,1.0,0.0,3.0,1.0,0.0
17752320,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7917390465736389,0.3208493590354919,0.2915094196796417,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8586004376411438,0.4139792621135711,0.3943976163864136,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8452251553535461,0.3940129578113556,0.2775003910064697,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327471017837524,0.3756286799907684,0.3583628833293915,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6822265386581421,0.2031214386224746,0.9303009510040284,285.0159606933594,284.95001220703125,298.4894104003906,295.9865417480469,297.752197265625,297.17779541015625,285.0134582519531,1.0,0.5304204225540161,0.6772947907447815,0.6772947907447815,1.0,1.0,-2.703754186630249,1.1811270713806152,1.5226271152496338,0.5701847076416016,0.9606396555900574,0.9606396555900574,0.0,150.3699493408203,136.0,62410.84765625,0.0,1816.26025390625,1.0,281.442626953125,283.4744873046875,298.9661560058594,302.9571228027344,293.1499938964844,293.1499938964844,279.1499938964844,32793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328081965446472,1.0,0.0,0.0,3.702357053756714,3.702381134033203,9.146393722403444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0595703125,0.0,1567.8702392578125,1895.4371337890625,0.0,2774.6025390625,0.9144979119300842,1.0,0.0,3.0,1.0,0.0
17752380,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7998276352882385,0.3206122815608978,0.2913002073764801,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8676354289054871,0.4145221710205078,0.3948879539966583,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8536020517349243,0.3941430747509002,0.277590274810791,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8410670161247253,0.3762044906616211,0.3588619530200958,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6893294453620911,0.2029979377985,0.9291307330131532,284.9039306640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7747497558594,297.1742858886719,284.9067077636719,1.0,0.5262842178344727,0.6753448247909546,0.6753448247909546,1.0,1.0,-2.7034008502960205,1.1798969507217407,1.5235038995742798,0.5691168308258057,0.8635286688804626,0.8635286688804626,0.0,144.31834411621094,124.0,63045.84375,0.0,1787.837890625,1.0,281.15728759765625,283.3528747558594,299.0337829589844,303.140380859375,293.1499938964844,293.1499938964844,279.45001220703125,38652.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398794531822205,1.0,0.0,0.0,3.5897772312164307,3.589801073074341,8.598610747867497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.0654296875,0.0,1486.71240234375,1895.4371337890625,0.0,2840.589111328125,0.894315242767334,1.0,0.0,3.0,1.0,0.0
