time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8077889680862427,0.3246178328990936,0.2944911122322082,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8833606839179993,0.4299508929252624,0.4089428782463074,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8646770715713501,0.4030688405036926,0.2835031449794769,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8558624982833862,0.3906323909759521,0.3720906972885132,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6949955821037292,0.2042883932590484,0.9336501359939576,285.0301208496094,284.95001220703125,299.4358215332031,296.4891357421875,298.14990234375,297.17266845703125,285.0328674316406,1.0,0.5312983989715576,0.6462774872779846,0.6462774872779846,1.0,1.0,-2.7525551319122314,1.184878706932068,1.5676764249801636,0.5633779764175415,0.9391242861747742,0.9391242861747742,0.0,142.64395141601562,124.0,65166.6171875,0.0,1854.6787109375,1.0,281.0998229980469,283.4172668457031,299.4545593261719,303.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,33771.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309898972511292,1.0,0.0,0.0,3.603349447250366,3.603372573852539,8.663752169013605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2119140625,0.0,1465.4259033203125,1895.4371337890625,0.0,2757.662841796875,0.8951525688171387,1.0,0.0,3.0,1.0,0.0
17754360,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8159788846969604,0.325080543756485,0.2946933507919311,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.893046498298645,0.430864006280899,0.4095667004585266,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8737549781799316,0.4036551713943481,0.2837422490119934,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8647929430007935,0.3913425505161285,0.3725290298461914,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7024815678596497,0.2045147716999054,0.9335471987724304,285.0103454589844,284.95001220703125,299.4639892578125,296.5035400390625,298.1633605957031,297.17578125,285.0080871582031,1.0,0.5279972553253174,0.6453701257705688,0.6453701257705688,1.0,1.0,-2.7542366981506348,1.1850173473358154,1.5692194700241089,0.5631638765335083,0.950400412082672,0.950400412082672,0.0,137.22479248046875,112.0,65423.59375,0.0,1831.823486328125,1.0,281.14227294921875,283.3928527832031,299.4831848144531,303.6736145019531,293.1499938964844,293.1499938964844,278.8500061035156,32976.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294613361358643,1.0,0.0,0.0,3.680954933166504,3.680978775024414,9.040954864758532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.1513671875,0.0,1545.0650634765625,1895.4371337890625,0.0,2743.431640625,0.9098984003067015,1.0,0.0,3.0,1.0,0.0
17754420,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323922753334045,0.3249808847904205,0.2944314479827881,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.914264678955078,0.4318030774593353,0.4102398753166199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8932305574417114,0.4038431942462921,0.2837341129779815,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8841547966003418,0.3919452428817749,0.3728713095188141,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177431583404541,0.2045377492904663,0.9321698546409608,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1855163574219,297.1741638183594,284.9114990234375,1.0,0.520912766456604,0.6435553431510925,0.6435553431510925,1.0,1.0,-2.753484010696411,1.183345079421997,1.5701388120651243,0.5618452429771423,0.8604688048362732,0.8604688048362732,0.0,126.56905364990234,100.0,66010.78125,0.0,1780.649658203125,1.0,280.85748291015625,283.2808837890625,299.54547119140625,303.8497009277344,293.1499938964844,293.1499938964844,279.1499938964844,38520.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358005881309509,1.0,0.0,0.0,3.565871477127075,3.5658950805664062,8.484469162794994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9248046875,0.0,1459.9969482421875,1895.4371337890625,0.0,2802.506591796875,0.8890092372894287,1.0,0.0,3.0,1.0,0.0
17754480,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323922753334045,0.3249808847904205,0.2944314479827881,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.914264678955078,0.4318030774593353,0.4102398753166199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8932305574417114,0.4038431942462921,0.2837341129779815,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8841547966003418,0.3919452428817749,0.3728713095188141,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177431583404541,0.2045377492904663,0.9321698546409608,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1855163574219,297.1741638183594,284.9114990234375,1.0,0.520912766456604,0.6435553431510925,0.6435553431510925,1.0,1.0,-2.753484010696411,1.183345079421997,1.5701388120651243,0.5618452429771423,0.8604688048362732,0.8604688048362732,0.0,126.56905364990234,100.0,66010.78125,0.0,1780.649658203125,1.0,280.85748291015625,283.2808837890625,299.54547119140625,303.8497009277344,293.1499938964844,293.1499938964844,279.1499938964844,38520.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358005881309509,1.0,0.0,0.0,3.565871477127075,3.5658950805664062,8.484469162794994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9248046875,0.0,1459.9969482421875,1895.4371337890625,0.0,2802.506591796875,0.8890092372894287,1.0,0.0,3.0,1.0,0.0
17754540,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.854142427444458,0.3257914185523987,0.294490784406662,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9441531896591188,0.4335390925407409,0.4111907482147217,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9199284315109252,0.4048940241336822,0.2839506864547729,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9098559617996216,0.3932588696479797,0.3734484016895294,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.735836386680603,0.2049519121646881,0.9312913417816162,285.0083312988281,284.95001220703125,299.57598876953125,296.560302734375,298.2112731933594,297.1789855957031,285.0059814453125,1.0,0.5135018229484558,0.6417405605316162,0.6417405605316162,1.0,1.0,-2.754589557647705,1.182540774345398,1.5720487833023071,0.5608318448066711,0.9554736018180848,0.9554736018180848,0.0,115.07992553710938,88.0,65649.2734375,0.0,1728.373779296875,1.0,281.14263916015625,283.38555908203125,299.5411376953125,303.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,33011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285600543022156,1.0,0.0,0.0,3.700392961502075,3.700416803359986,9.136691687672284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.8212890625,0.0,1567.287353515625,1895.4371337890625,0.0,2735.044921875,0.9141766428947448,1.0,0.0,3.0,1.0,0.0
17754600,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.854142427444458,0.3257914185523987,0.294490784406662,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9441531896591188,0.4335390925407409,0.4111907482147217,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9199284315109252,0.4048940241336822,0.2839506864547729,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9098559617996216,0.3932588696479797,0.3734484016895294,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.735836386680603,0.2049519121646881,0.9312913417816162,285.0083312988281,284.95001220703125,299.57598876953125,296.560302734375,298.2112731933594,297.1789855957031,285.0059814453125,1.0,0.5135018229484558,0.6417405605316162,0.6417405605316162,1.0,1.0,-2.754589557647705,1.182540774345398,1.5720487833023071,0.5608318448066711,0.9554736018180848,0.9554736018180848,0.0,115.07992553710938,88.0,65649.2734375,0.0,1728.373779296875,1.0,281.14263916015625,283.38555908203125,299.5411376953125,303.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,33011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285600543022156,1.0,0.0,0.0,3.700392961502075,3.700416803359986,9.136691687672284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.8212890625,0.0,1567.287353515625,1895.4371337890625,0.0,2735.044921875,0.9141766428947448,1.0,0.0,3.0,1.0,0.0
17754660,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8813704252243042,0.3257219791412353,0.2942304313182831,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9762187004089355,0.4345360398292541,0.4118887782096863,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9538456201553344,0.4051129817962646,0.2839435040950775,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.943977952003479,0.393881618976593,0.3737857043743133,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580245733261108,0.2050247341394424,0.9300158619880676,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,298.2330627441406,297.17742919921875,284.9088134765625,1.0,0.5058614611625671,0.6399345993995667,0.6399345993995667,1.0,1.0,-2.75398588180542,1.1809067726135254,1.573079228401184,0.5595104694366455,0.8632195591926575,0.8632195591926575,0.0,103.74124145507812,91.0,66236.890625,0.0,1674.2354736328125,1.0,280.8573608398437,283.2731628417969,299.6016845703125,303.92169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38588.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349218368530273,1.0,0.0,0.0,3.5839552879333496,3.58397912979126,8.570742693336797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8583984375,0.0,1479.94482421875,1895.4371337890625,0.0,2794.30908203125,0.8930515050888062,1.0,0.0,3.0,1.0,0.0
17754720,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8813704252243042,0.3257219791412353,0.2942304313182831,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9762187004089355,0.4345360398292541,0.4118887782096863,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9538456201553344,0.4051129817962646,0.2839435040950775,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.943977952003479,0.393881618976593,0.3737857043743133,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580245733261108,0.2050247341394424,0.9300158619880676,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,298.2330627441406,297.17742919921875,284.9088134765625,1.0,0.5058614611625671,0.6399345993995667,0.6399345993995667,1.0,1.0,-2.75398588180542,1.1809067726135254,1.573079228401184,0.5595104694366455,0.8632195591926575,0.8632195591926575,0.0,103.74124145507812,91.0,66236.890625,0.0,1674.2354736328125,1.0,280.8573608398437,283.2731628417969,299.6016845703125,303.92169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38588.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349218368530273,1.0,0.0,0.0,3.5839552879333496,3.58397912979126,8.570742693336797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8583984375,0.0,1479.94482421875,1895.4371337890625,0.0,2794.30908203125,0.8930515050888062,1.0,0.0,3.0,1.0,0.0
17754780,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8999707698822021,0.3265610039234161,0.2945201098918915,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9936646819114684,0.4363433420658111,0.4131197035312652,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9739042520523072,0.4062029421329498,0.2843441665172577,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.96526300907135,0.3952216804027557,0.3745983242988586,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7733998894691467,0.2054774761199951,0.9303435683250428,285.0107116699219,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.18231201171875,285.0085144042969,1.0,0.5027457475662231,0.6381285786628723,0.6381285786628723,1.0,1.0,-2.757655620574951,1.1812690496444702,1.576386570930481,0.5590208172798157,0.9616838097572328,0.9616838097572328,0.0,97.74871063232422,109.0,65903.0703125,0.0,1651.4842529296875,1.0,281.1427917480469,283.38214111328125,299.5967102050781,303.8195495605469,293.1499938964844,293.1499938964844,278.8500061035156,32999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277227878570557,1.0,0.0,0.0,3.7177367210388175,3.717760801315308,9.222539461006818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.9169921875,0.0,1586.9742431640625,1895.4371337890625,0.0,2727.257080078125,0.918099045753479,1.0,0.0,3.0,1.0,0.0
17754840,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8999707698822021,0.3265610039234161,0.2945201098918915,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9936646819114684,0.4363433420658111,0.4131197035312652,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9739042520523072,0.4062029421329498,0.2843441665172577,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.96526300907135,0.3952216804027557,0.3745983242988586,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7733998894691467,0.2054774761199951,0.9303435683250428,285.0107116699219,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.18231201171875,285.0085144042969,1.0,0.5027457475662231,0.6381285786628723,0.6381285786628723,1.0,1.0,-2.757655620574951,1.1812690496444702,1.576386570930481,0.5590208172798157,0.9616838097572328,0.9616838097572328,0.0,97.74871063232422,109.0,65903.0703125,0.0,1651.4842529296875,1.0,281.1427917480469,283.38214111328125,299.5967102050781,303.8195495605469,293.1499938964844,293.1499938964844,278.8500061035156,32999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277227878570557,1.0,0.0,0.0,3.7177367210388175,3.717760801315308,9.222539461006818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.9169921875,0.0,1586.9742431640625,1895.4371337890625,0.0,2727.257080078125,0.918099045753479,1.0,0.0,3.0,1.0,0.0
17754900,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8979654908180237,0.3265795409679413,0.2948067784309387,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.992248237133026,0.4369265437126159,0.4139095544815063,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9719489216804504,0.4063798487186432,0.2846664488315582,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9633262753486632,0.3955934941768646,0.3751775026321411,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.771730363368988,0.205552875995636,0.9313309192657472,284.8739318847656,284.95001220703125,299.71417236328125,296.62908935546875,298.26971435546875,297.18212890625,284.8698425292969,1.0,0.5041491985321045,0.6372255682945251,0.6372255682945251,1.0,1.0,-2.761221408843994,1.1822320222854614,1.5789895057678225,0.5592519640922546,0.8691410422325134,0.8691410422325134,0.0,98.6034927368164,109.0,66820.359375,0.0,1660.744384765625,1.0,280.89617919921875,283.2286682128906,299.6582336425781,304.0595703125,293.1499938964844,293.1499938964844,278.8500061035156,37207.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333156108856201,1.0,0.0,0.0,3.690993547439575,3.691018104553223,9.090334174288728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.1240234375,0.0,1588.39453125,1895.4371337890625,0.0,2779.331787109375,0.9130808115005492,1.0,0.0,3.0,1.0,0.0
17754960,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8884370923042297,0.3264086544513702,0.2947918474674225,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9842641949653624,0.4373701810836792,0.4144553542137146,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.962088942527771,0.4063685834407806,0.2847675085067749,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9531485438346864,0.3957931697368622,0.3755159974098205,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7639071345329285,0.205514907836914,0.93186616897583,284.9075622558594,284.95001220703125,299.7415466308594,296.6425170898437,298.27978515625,297.1802062988281,284.9101257324219,1.0,0.5066549777984619,0.6363059282302856,0.6363059282302856,1.0,1.0,-2.7630317211151123,1.1823644638061523,1.5806673765182495,0.5590338706970215,0.8700769543647766,0.8700769543647766,0.0,101.79489135742188,127.0,66636.2109375,0.0,1678.446044921875,1.0,280.85748291015625,283.2662048339844,299.6575012207031,304.0018005371094,293.1499938964844,293.1499938964844,279.1499938964844,38394.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343307971954346,1.0,0.0,0.0,3.611213207244873,3.6112372875213614,8.701608749106526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.517578125,0.0,1508.1650390625,1895.4371337890625,0.0,2788.796875,0.8988789916038513,1.0,0.0,3.0,1.0,0.0
17755020,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8752772212028503,0.3267126679420471,0.2950196862220764,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9716875553131104,0.4383376836776733,0.4153299629688263,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9471439123153688,0.4068315923213959,0.2850608229637146,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9378949999809264,0.3964066505432129,0.3760941326618194,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7531316876411438,0.2056666314601898,0.9329922199249268,285.03485107421875,284.95001220703125,299.7720642089844,296.6574401855469,298.2931823730469,297.18170166015625,285.0355834960937,1.0,0.510590136051178,0.6352759003639221,0.6352759003639221,1.0,1.0,-2.766751289367676,1.183302402496338,1.5834487676620483,0.5591119527816772,0.9639701247215272,0.9639701247215272,0.0,106.76832580566406,127.0,66116.3671875,0.0,1707.4188232421875,1.0,281.1112365722656,283.4001159667969,299.6268310546875,303.8235778808594,293.1499938964844,293.1499938964844,279.1499938964844,33290.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828397274017334,1.0,0.0,0.0,3.682692527770996,3.682716369628906,9.049492746271426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.28515625,0.0,1549.3895263671875,1895.4371337890625,0.0,2733.53076171875,0.9121404886245728,1.0,0.0,3.0,1.0,0.0
17755080,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.864715039730072,0.3270276188850403,0.2954818308353424,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9602380990982056,0.439194917678833,0.4163089394569397,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.934169352054596,0.4072811603546142,0.2855080962181091,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9249225854873656,0.3969677090644836,0.3767995834350586,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7445124983787537,0.2058330327272415,0.9345645308494568,285.0176696777344,284.95001220703125,299.7959899902344,296.6690673828125,298.3042297363281,297.183837890625,285.0155639648437,1.0,0.5143988132476807,0.6344665884971619,0.6344665884971619,1.0,1.0,-2.771756649017334,1.1849929094314575,1.5867637395858765,0.5596966743469238,0.9753832221031188,0.9753832221031188,0.0,111.4005355834961,145.0,66388.71875,0.0,1736.78515625,1.0,281.1430053710937,283.3790283203125,299.65252685546875,303.90557861328125,293.1499938964844,293.1499938964844,278.8500061035156,32857.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276201486587524,1.0,0.0,0.0,3.748150825500488,3.748175382614136,9.374053320243548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.9775390625,0.0,1620.98388671875,1895.4371337890625,0.0,2726.302734375,0.9248933792114258,1.0,0.0,3.0,1.0,0.0
17755140,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8381050825119019,0.3266034424304962,0.2958746552467346,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.926970362663269,0.440173864364624,0.4179990291595459,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9009809494018556,0.4072150588035583,0.2860545516014099,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.893405020236969,0.3973161280155182,0.377892792224884,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7227914929389954,0.2056766003370285,0.9370514154434204,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3240966796875,297.1800537109375,284.9080505371094,1.0,0.524340033531189,0.6326272487640381,0.6326272487640381,1.0,1.0,-2.779225826263428,1.1869858503341677,1.5922400951385498,0.560174286365509,0.8794258832931519,0.8794258832931519,0.0,124.94596862792967,163.0,67220.1796875,0.0,1812.2271728515625,1.0,280.8569030761719,283.2528381347656,299.71246337890625,304.0948181152344,293.1499938964844,293.1499938964844,279.1499938964844,38266.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346994519233704,1.0,0.0,0.0,3.653068065643311,3.653092384338379,8.904484616323316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0283203125,0.0,1553.5533447265625,1895.4371337890625,0.0,2792.23486328125,0.9080394506454468,1.0,0.0,3.0,1.0,0.0
17755200,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8381050825119019,0.3266034424304962,0.2958746552467346,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.926970362663269,0.440173864364624,0.4179990291595459,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9009809494018556,0.4072150588035583,0.2860545516014099,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.893405020236969,0.3973161280155182,0.377892792224884,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7227914929389954,0.2056766003370285,0.9370514154434204,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3240966796875,297.1800537109375,284.9080505371094,1.0,0.524340033531189,0.6326272487640381,0.6326272487640381,1.0,1.0,-2.779225826263428,1.1869858503341677,1.5922400951385498,0.560174286365509,0.8794258832931519,0.8794258832931519,0.0,124.94596862792967,163.0,67220.1796875,0.0,1812.2271728515625,1.0,280.8569030761719,283.2528381347656,299.71246337890625,304.0948181152344,293.1499938964844,293.1499938964844,279.1499938964844,38266.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346994519233704,1.0,0.0,0.0,3.653068065643311,3.653092384338379,8.904484616323316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0283203125,0.0,1553.5533447265625,1895.4371337890625,0.0,2792.23486328125,0.9080394506454468,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8103196620941162,0.3249654471874237,0.29520383477211,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8925209641456604,0.4397593438625335,0.4185026288032532,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8689868450164795,0.4058564305305481,0.2857446670532226,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8620781898498535,0.3961465656757355,0.3777134120464325,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6963610053062439,0.2034574747085571,0.9322537779808044,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.3345031738281,297.1610717773437,285.0023193359375,1.0,0.534591794013977,0.6306533813476562,0.6306533813476562,1.0,1.0,-2.7726821899414062,1.1823642253875732,1.590317964553833,0.5571914315223694,0.974292814731598,0.974292814731598,0.0,142.11080932617188,181.0,66587.421875,0.0,1883.3590087890625,1.0,281.1432800292969,283.3609924316406,299.7032775878906,303.9795837402344,293.1499938964844,293.1499938964844,278.8500061035156,33287.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278671503067017,1.0,0.0,0.0,3.776014804840088,3.7760396003723145,9.513945542494184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.7880859375,0.0,1656.9420166015625,1895.4371337890625,0.0,2728.599853515625,0.931394338607788,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8103196620941162,0.3249654471874237,0.29520383477211,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8925209641456604,0.4397593438625335,0.4185026288032532,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8689868450164795,0.4058564305305481,0.2857446670532226,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8620781898498535,0.3961465656757355,0.3777134120464325,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6963610053062439,0.2034574747085571,0.9322537779808044,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.3345031738281,297.1610717773437,285.0023193359375,1.0,0.534591794013977,0.6306533813476562,0.6306533813476562,1.0,1.0,-2.7726821899414062,1.1823642253875732,1.590317964553833,0.5571914315223694,0.974292814731598,0.974292814731598,0.0,142.11080932617188,181.0,66587.421875,0.0,1883.3590087890625,1.0,281.1432800292969,283.3609924316406,299.7032775878906,303.9795837402344,293.1499938964844,293.1499938964844,278.8500061035156,33287.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278671503067017,1.0,0.0,0.0,3.776014804840088,3.7760396003723145,9.513945542494184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.7880859375,0.0,1656.9420166015625,1895.4371337890625,0.0,2728.599853515625,0.931394338607788,1.0,0.0,3.0,1.0,0.0
17755380,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854773998260498,0.3234072923660278,0.2945477068424225,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8662824034690857,0.4394426643848419,0.4189665615558624,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8437860012054443,0.404577374458313,0.2854283154010772,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375845551490784,0.3951423764228821,0.3775157332420349,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6733691096305847,0.2016216516494751,0.9271903038024902,284.8942565917969,284.95001220703125,299.9574890136719,296.7465515136719,298.3470764160156,297.1461181640625,284.89715576171875,1.0,0.5449807047843933,0.6286794543266296,0.6286794543266296,1.0,1.0,-2.7657482624053955,1.1775639057159424,1.588184475898743,0.5539543628692627,0.8695394396781921,0.8695394396781921,0.0,159.76031494140625,169.0,66943.375,0.0,1955.82275390625,1.0,280.8568420410156,283.2442932128906,299.75665283203125,304.1292419433594,293.1499938964844,293.1499938964844,279.1499938964844,39121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334599733352661,1.0,0.0,0.0,3.644693374633789,3.644717931747437,8.863705147632572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.220703125,0.0,1550.59375,1895.4371337890625,0.0,2780.677490234375,0.9068763256072998,1.0,0.0,3.0,1.0,0.0
17755440,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854773998260498,0.3234072923660278,0.2945477068424225,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8662824034690857,0.4394426643848419,0.4189665615558624,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8437860012054443,0.404577374458313,0.2854283154010772,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375845551490784,0.3951423764228821,0.3775157332420349,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6733691096305847,0.2016216516494751,0.9271903038024902,284.8942565917969,284.95001220703125,299.9574890136719,296.7465515136719,298.3470764160156,297.1461181640625,284.89715576171875,1.0,0.5449807047843933,0.6286794543266296,0.6286794543266296,1.0,1.0,-2.7657482624053955,1.1775639057159424,1.588184475898743,0.5539543628692627,0.8695394396781921,0.8695394396781921,0.0,159.76031494140625,169.0,66943.375,0.0,1955.82275390625,1.0,280.8568420410156,283.2442932128906,299.75665283203125,304.1292419433594,293.1499938964844,293.1499938964844,279.1499938964844,39121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334599733352661,1.0,0.0,0.0,3.644693374633789,3.644717931747437,8.863705147632572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.220703125,0.0,1550.59375,1895.4371337890625,0.0,2780.677490234375,0.9068763256072998,1.0,0.0,3.0,1.0,0.0
17755500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7804170846939087,0.3232102394104004,0.2942440509796142,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8613200783729553,0.4398136138916015,0.4192084968090057,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8388968706130981,0.4044994711875915,0.285281777381897,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8328492641448975,0.3951285183429718,0.3774161636829376,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6684957146644592,0.201041504740715,0.9245955348014832,285.0190124511719,284.95001220703125,299.9843139648437,296.7593078613281,298.3564147949219,297.1440124511719,285.0221252441406,1.0,0.5464481115341187,0.6276925206184387,0.6276925206184387,1.0,1.0,-2.762258052825928,1.1751513481140137,1.5871065855026243,0.5522899627685547,0.9544382095336914,0.9544382095336914,0.0,163.62887573242188,169.0,66180.6171875,0.0,1968.5372314453125,1.0,281.10205078125,283.3807983398437,299.7231750488281,303.92694091796875,293.1499938964844,293.1499938964844,279.1499938964844,34327.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272504806518555,1.0,0.0,0.0,3.691790580749512,3.691814661026001,9.094260917663632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.8427734375,0.0,1567.5032958984375,1895.4371337890625,0.0,2722.865234375,0.9153123497962952,1.0,0.0,3.0,1.0,0.0
17755560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7793922424316406,0.3232515156269073,0.2942583262920379,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8605756163597107,0.4404157996177673,0.4197475016117096,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8379558324813843,0.4046661555767059,0.2853761315345764,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8319560885429382,0.3953447937965393,0.3775889575481415,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6671085357666016,0.2006568312644958,0.9227066040039062,285.00360107421875,284.95001220703125,300.0111389160156,296.77203369140625,298.3675537109375,297.14471435546875,285.0014953613281,1.0,0.5466704368591309,0.6269047856330872,0.6269047856330872,1.0,1.0,-2.760971784591675,1.1739062070846558,1.5870654582977295,0.55129075050354,0.9657570719718932,0.9657570719718932,0.0,164.47203063964844,157.0,66312.78125,0.0,1970.4747314453125,1.0,281.1429443359375,283.3616027832031,299.7488098144531,304.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33494.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825367271900177,1.0,0.0,0.0,3.7589170932769775,3.758941650390625,9.427982377019362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.2685546875,0.0,1638.44482421875,1895.4371337890625,0.0,2705.36328125,0.9278320670127868,1.0,0.0,3.0,1.0,0.0
17755620,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7815389633178711,0.3224598169326782,0.2936510741710663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8638103008270264,0.4408716261386871,0.4202533066272735,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403769731521606,0.4041661322116852,0.2851025760173797,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344759345054626,0.3951036632061004,0.3774277567863464,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6683034300804138,0.1996794939041137,0.9180991053581238,284.899169921875,284.95001220703125,300.064697265625,296.7973937988281,298.3860168457031,297.1398620605469,284.9017944335937,1.0,0.5440857410430908,0.6253292560577393,0.6253292560577393,1.0,1.0,-2.754796266555786,1.1697479486465454,1.5850483179092407,0.5485366582870483,0.8673633337020874,0.8673633337020874,0.0,161.94912719726562,145.0,66717.796875,0.0,1948.86474609375,1.0,280.8569641113281,283.24920654296875,299.806396484375,304.1634826660156,293.1499938964844,293.1499938964844,279.1499938964844,39047.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307892680168152,1.0,0.0,0.0,3.628817796707153,3.6288421154022217,8.786655598669313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0166015625,0.0,1532.39599609375,1895.4371337890625,0.0,2755.79443359375,0.9033364057540894,1.0,0.0,3.0,1.0,0.0
17755680,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7815389633178711,0.3224598169326782,0.2936510741710663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8638103008270264,0.4408716261386871,0.4202533066272735,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403769731521606,0.4041661322116852,0.2851025760173797,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344759345054626,0.3951036632061004,0.3774277567863464,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6683034300804138,0.1996794939041137,0.9180991053581238,284.899169921875,284.95001220703125,300.064697265625,296.7973937988281,298.3860168457031,297.1398620605469,284.9017944335937,1.0,0.5440857410430908,0.6253292560577393,0.6253292560577393,1.0,1.0,-2.754796266555786,1.1697479486465454,1.5850483179092407,0.5485366582870483,0.8673633337020874,0.8673633337020874,0.0,161.94912719726562,145.0,66717.796875,0.0,1948.86474609375,1.0,280.8569641113281,283.24920654296875,299.806396484375,304.1634826660156,293.1499938964844,293.1499938964844,279.1499938964844,39047.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307892680168152,1.0,0.0,0.0,3.628817796707153,3.6288421154022217,8.786655598669313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0166015625,0.0,1532.39599609375,1895.4371337890625,0.0,2755.79443359375,0.9033364057540894,1.0,0.0,3.0,1.0,0.0
17755740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897617220878601,0.3227488398551941,0.2933806777000427,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.873539924621582,0.4423162341117859,0.4210744798183441,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8488103747367859,0.4047096967697143,0.2850716710090637,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.842841625213623,0.3957507908344269,0.3775200545787811,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.674776554107666,0.1993131786584854,0.9143697023391724,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1445007324219,285.00408935546875,1.0,0.5390718579292297,0.6237537860870361,0.6237537860870361,1.0,1.0,-2.751042604446411,1.1667224168777466,1.5843201875686646,0.5461819767951965,0.9646037817001344,0.9646037817001344,0.0,154.94630432128906,133.0,66158.7734375,0.0,1910.1302490234373,1.0,281.14306640625,283.3637084960937,299.79998779296875,304.0458679199219,293.1499938964844,293.1499938964844,278.8500061035156,33364.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228411078453064,1.0,0.0,0.0,3.748652696609497,3.748677253723145,9.376562957186252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.37890625,0.0,1625.467041015625,1895.4371337890625,0.0,2681.91015625,0.9253122210502625,1.0,0.0,3.0,1.0,0.0
17755800,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897617220878601,0.3227488398551941,0.2933806777000427,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.873539924621582,0.4423162341117859,0.4210744798183441,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8488103747367859,0.4047096967697143,0.2850716710090637,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.842841625213623,0.3957507908344269,0.3775200545787811,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.674776554107666,0.1993131786584854,0.9143697023391724,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1445007324219,285.00408935546875,1.0,0.5390718579292297,0.6237537860870361,0.6237537860870361,1.0,1.0,-2.751042604446411,1.1667224168777466,1.5843201875686646,0.5461819767951965,0.9646037817001344,0.9646037817001344,0.0,154.94630432128906,133.0,66158.7734375,0.0,1910.1302490234373,1.0,281.14306640625,283.3637084960937,299.79998779296875,304.0458679199219,293.1499938964844,293.1499938964844,278.8500061035156,33364.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228411078453064,1.0,0.0,0.0,3.748652696609497,3.748677253723145,9.376562957186252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.37890625,0.0,1625.467041015625,1895.4371337890625,0.0,2681.91015625,0.9253122210502625,1.0,0.0,3.0,1.0,0.0
17755860,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.800950825214386,0.3222208619117737,0.2928037941455841,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.886806070804596,0.4430663883686065,0.42163947224617,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8605272769927979,0.4044829607009887,0.2848280668258667,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544529676437378,0.3957668840885162,0.377386063337326,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6841376423835754,0.1987431496381759,0.910584032535553,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.4300842285156,297.1427917480469,284.9037475585937,1.0,0.5326724052429199,0.6221641302108765,0.6221641302108765,1.0,1.0,-2.7460310459136963,1.1630709171295166,1.5829601287841797,0.5436201691627502,0.8673907518386841,0.8673907518386841,0.0,146.07643127441406,121.0,66619.3203125,0.0,1860.8096923828125,1.0,280.8570251464844,283.250244140625,299.85797119140625,304.2087097167969,293.1499938964844,293.1499938964844,279.1499938964844,38923.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285398483276367,1.0,0.0,0.0,3.622729778289795,3.6227540969848633,8.757198770581454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.8310546875,0.0,1524.750244140625,1895.4371337890625,0.0,2734.857177734375,0.9018878936767578,1.0,0.0,3.0,1.0,0.0
17755920,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.800950825214386,0.3222208619117737,0.2928037941455841,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.886806070804596,0.4430663883686065,0.42163947224617,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8605272769927979,0.4044829607009887,0.2848280668258667,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544529676437378,0.3957668840885162,0.377386063337326,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6841376423835754,0.1987431496381759,0.910584032535553,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.4300842285156,297.1427917480469,284.9037475585937,1.0,0.5326724052429199,0.6221641302108765,0.6221641302108765,1.0,1.0,-2.7460310459136963,1.1630709171295166,1.5829601287841797,0.5436201691627502,0.8673907518386841,0.8673907518386841,0.0,146.07643127441406,121.0,66619.3203125,0.0,1860.8096923828125,1.0,280.8570251464844,283.250244140625,299.85797119140625,304.2087097167969,293.1499938964844,293.1499938964844,279.1499938964844,38923.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285398483276367,1.0,0.0,0.0,3.622729778289795,3.6227540969848633,8.757198770581454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.8310546875,0.0,1524.750244140625,1895.4371337890625,0.0,2734.857177734375,0.9018878936767578,1.0,0.0,3.0,1.0,0.0
17755980,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.816009521484375,0.3226565718650818,0.2925585210323334,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049891233444214,0.4447295069694519,0.4225358664989471,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770740032196045,0.4051922857761383,0.2848268449306488,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707816004753113,0.3965523838996887,0.3774969279766083,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6973106861114502,0.1986523419618606,0.9075546264648438,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4549560546875,297.1492614746094,285.00555419921875,1.0,0.5254930257797241,0.6205744743347168,0.6205744743347168,1.0,1.0,-2.743297576904297,1.1604816913604736,1.5828158855438232,0.5414239764213562,0.9653791189193726,0.9653791189193726,0.0,135.55567932128906,109.0,66106.0,0.0,1807.4134521484373,1.0,281.1430358886719,283.3636169433594,299.8511657714844,304.0937805175781,293.1499938964844,293.1499938964844,278.8500061035156,33276.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208199739456177,1.0,0.0,0.0,3.745779514312744,3.745804071426392,9.362196351503372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.7802734375,0.0,1621.447021484375,1895.4371337890625,0.0,2663.167724609375,0.9246056079864502,1.0,0.0,3.0,1.0,0.0
17756040,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.816009521484375,0.3226565718650818,0.2925585210323334,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049891233444214,0.4447295069694519,0.4225358664989471,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770740032196045,0.4051922857761383,0.2848268449306488,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707816004753113,0.3965523838996887,0.3774969279766083,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6973106861114502,0.1986523419618606,0.9075546264648438,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4549560546875,297.1492614746094,285.00555419921875,1.0,0.5254930257797241,0.6205744743347168,0.6205744743347168,1.0,1.0,-2.743297576904297,1.1604816913604736,1.5828158855438232,0.5414239764213562,0.9653791189193726,0.9653791189193726,0.0,135.55567932128906,109.0,66106.0,0.0,1807.4134521484373,1.0,281.1430358886719,283.3636169433594,299.8511657714844,304.0937805175781,293.1499938964844,293.1499938964844,278.8500061035156,33276.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208199739456177,1.0,0.0,0.0,3.745779514312744,3.745804071426392,9.362196351503372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.7802734375,0.0,1621.447021484375,1895.4371337890625,0.0,2663.167724609375,0.9246056079864502,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8243086934089661,0.3224880695343017,0.2924412190914154,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9163907766342164,0.4452703893184662,0.4230369627475738,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8869085907936096,0.4051937162876129,0.2848441004753113,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8805168271064758,0.3966464102268219,0.3775723278522491,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7050688862800598,0.1985023617744445,0.906299352645874,284.8680114746094,284.95001220703125,300.2518615722656,296.88507080078125,298.4656982421875,297.1496887207031,284.86358642578125,1.0,0.5217637419700623,0.619779646396637,0.619779646396637,1.0,1.0,-2.742366313934326,1.1593680381774902,1.5829981565475464,0.5404993295669556,0.8693844079971313,0.8693844079971313,0.0,130.05917358398438,109.0,66921.2109375,0.0,1780.302001953125,1.0,280.8955993652344,283.2085266113281,299.91119384765625,304.3272705078125,293.1499938964844,293.1499938964844,278.8500061035156,37538.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826094925403595,1.0,0.0,0.0,3.713304281234741,3.713329076766968,9.200562089972664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0673828125,0.0,1616.4561767578125,1895.4371337890625,0.0,2712.123779296875,0.918244242668152,1.0,0.0,3.0,1.0,0.0
