time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.538722224533558e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001004481164272,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,7.41908370400779e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001004479563562,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0004764760378748,286.2139587402344,294.1499938964844,296.1298828125,293.7956848144531,294.9924011230469,296.1697692871094,284.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.757078170776367,0.0,-7.044194916261405e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.538722224533558e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001004481164272,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,7.41908370400779e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001004479563562,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0004764760378748,286.2139587402344,294.1499938964844,296.1298828125,293.7956848144531,294.9924011230469,296.1697692871094,284.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.757078170776367,0.0,-7.044194916261405e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.533913544146344e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001003974684863,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.415342406602576e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001003973084152,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0004762358730658,286.1999816894531,294.1499938964844,296.11553955078125,293.7932434082031,295.0126647949219,296.1564636230469,284.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.72750574640213e-09,0.0010159283410757,-0.0192962773144245,0.0,0.0,0.0,-0.0086436728015542,60.0,19.446657180786133,0.0,-7.03707527804909e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.533913544146344e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001003974684863,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.415342406602576e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001003973084152,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0004762358730658,286.1999816894531,294.1499938964844,296.11553955078125,293.7932434082031,295.0126647949219,296.1564636230469,284.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.72750574640213e-09,0.0010159283410757,-0.0192962773144245,0.0,0.0,0.0,-0.0086436728015542,60.0,19.446657180786133,0.0,-7.03707527804909e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.53024864429608e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001003588695311,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.412490958813578e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001003587094601,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0004760528390761,286.1859741210937,294.1499938964844,296.1009826660156,293.7900695800781,295.0322570800781,296.1429443359375,284.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155441705137,7.681679292659283e-09,0.0010155364871025,-0.0191762559115886,0.0,0.0,0.0,-0.008620954118669,60.0,19.155235290527344,0.0,-7.031647442090616e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.53024864429608e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001003588695311,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.412490958813578e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001003587094601,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0004760528390761,286.1859741210937,294.1499938964844,296.1009826660156,293.7900695800781,295.0322570800781,296.1429443359375,284.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155441705137,7.681679292659283e-09,0.0010155364871025,-0.0191762559115886,0.0,0.0,0.0,-0.008620954118669,60.0,19.155235290527344,0.0,-7.031647442090616e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.52756599872373e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001003306097118,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,7.41040421416983e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001003304496407,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004759188741445,286.17193603515625,294.1499938964844,296.0861511230469,293.7861633300781,295.0512390136719,296.1291198730469,284.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152568574994,7.64809726661042e-09,0.0010152492905035,-0.0190883036702871,0.0,0.0,0.0,-0.0086043057963252,60.0,18.88120651245117,0.0,-7.027670534398568e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.52756599872373e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001003306097118,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,7.41040421416983e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001003304496407,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004759188741445,286.17193603515625,294.1499938964844,296.0861511230469,293.7861633300781,295.0512390136719,296.1291198730469,284.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152568574994,7.64809726661042e-09,0.0010152492905035,-0.0190883036702871,0.0,0.0,0.0,-0.0086043057963252,60.0,18.88120651245117,0.0,-7.027670534398568e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.526541543891652e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001003198194666,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,7.409606769215316e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001003196593956,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0004758677096106,286.1649169921875,294.1499938964844,296.07861328125,293.78387451171875,295.0604858398437,296.1221008300781,284.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546680241823,0.0,0.0,0.0,-0.0085979392752051,60.0,18.75037956237793,0.0,-7.02614997294404e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,9.525706991553308e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001003110228339,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.408957026200369e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001003108700388,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0004758260620292,286.1578674316406,294.1499938964844,296.07098388671875,293.7814025878906,295.069580078125,296.1150207519531,284.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624779030379614e-09,0.0010150498710572,-0.0190272312611341,0.0,0.0,0.0,-0.008592746220529,60.0,18.623310089111328,0.0,-7.02491007587014e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.52451300690882e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001002984427032,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,7.408027158817276e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001002982826321,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0004757664282806,286.1438293457031,294.1499938964844,296.055419921875,293.7757263183594,295.0873107910156,296.1005859375,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609745722447771e-09,0.0010149212321266,-0.0189878568053245,0.0,0.0,0.0,-0.0085852928459644,60.0,18.37970352172852,0.0,-7.023130876859798e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.52451300690882e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001002984427032,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,7.408027158817276e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001002982826321,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0004757664282806,286.1438293457031,294.1499938964844,296.055419921875,293.7757263183594,295.0873107910156,296.1005859375,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609745722447771e-09,0.0010149212321266,-0.0189878568053245,0.0,0.0,0.0,-0.0085852928459644,60.0,18.37970352172852,0.0,-7.023130876859798e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.523864719085395e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.000100291603303,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,7.407522207358852e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001002914505079,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0004757340648211,286.1297607421875,294.1499938964844,296.0393981933594,293.76910400390625,295.1044311523437,296.0857849121094,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150964396189e-09,0.0010148508008569,-0.0189662873744964,0.0,0.0,0.0,-0.0085812108591198,60.0,18.155332565307617,0.0,-7.022156012226334e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.523864719085395e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.000100291603303,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,7.407522207358852e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001002914505079,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0004757340648211,286.1297607421875,294.1499938964844,296.0393981933594,293.76910400390625,295.1044311523437,296.0857849121094,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150964396189e-09,0.0010148508008569,-0.0189662873744964,0.0,0.0,0.0,-0.0085812108591198,60.0,18.155332565307617,0.0,-7.022156012226334e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.523813059786336e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001002910503302,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,7.407480734400451e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001002908975351,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004757315327879,286.1157531738281,294.1499938964844,296.0228271484375,293.7614440917969,295.1209411621094,296.0705871582031,284.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.98395347595215,0.0,-7.022062220585212e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.523813059786336e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001002910503302,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,7.407480734400451e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001002908975351,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004757315327879,286.1157531738281,294.1499938964844,296.0228271484375,293.7614440917969,295.1209411621094,296.0705871582031,284.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.98395347595215,0.0,-7.022062220585212e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,9.524403867544606e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.000100297263998,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,7.407939847325906e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001002971184789,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0004757610731758,286.10174560546875,294.1499938964844,296.00567626953125,293.7526550292969,295.1368103027344,296.05487060546875,284.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.81967544555664,0.0,-7.022916292953596e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,9.524403867544606e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.000100297263998,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,7.407939847325906e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001002971184789,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0004757610731758,286.10174560546875,294.1499938964844,296.00567626953125,293.7526550292969,295.1368103027344,296.05487060546875,284.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.81967544555664,0.0,-7.022916292953596e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.524890629108997e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001003023862722,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,7.408317469526082e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001003022334771,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.000475785403978,286.09478759765625,294.1499938964844,295.9968566894531,293.7478332519531,295.1445617675781,296.0468444824219,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.7410945892334,0.0,-7.023625414603887e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,9.52548798522912e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001003086726996,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.408782403217629e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001003085271804,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0004758152645081,286.0877990722656,294.1499938964844,295.98785400390625,293.74273681640625,295.1521301269531,296.0386657714844,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.66402816772461,0.0,-7.024497961083398e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.52681148191914e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.0001003225988824,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,7.409810496028513e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001003224533633,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0004758814175147,286.07391357421875,294.1499938964844,295.9693298339844,293.7315368652344,295.16680908203125,296.0218200683594,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.514598846435547,0.0,-7.026433479495608e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.52681148191914e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.0001003225988824,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,7.409810496028513e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001003224533633,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0004758814175147,286.07391357421875,294.1499938964844,295.9693298339844,293.7315368652344,295.16680908203125,296.0218200683594,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.514598846435547,0.0,-7.026433479495608e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,9.528154623694718e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001003367360681,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,7.410854595946148e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001003365905489,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0004759485309477,286.0600891113281,294.1499938964844,295.95001220703125,293.71905517578125,295.1808776855469,296.0043640136719,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.370237350463867,0.0,-7.02839741961725e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,9.528154623694718e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001003367360681,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,7.410854595946148e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001003365905489,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0004759485309477,286.0600891113281,294.1499938964844,295.95001220703125,293.71905517578125,295.1808776855469,296.0043640136719,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.370237350463867,0.0,-7.02839741961725e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.529419912723824e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001003500510705,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,7.411837577819824e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001003499055514,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0004760117735713,286.0463256835937,294.1499938964844,295.93023681640625,293.7040710449219,295.1943359375,295.9862976074219,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.229400634765625,0.0,-7.030246962358433e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.529419912723824e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001003500510705,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,7.411837577819824e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001003499055514,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0004760117735713,286.0463256835937,294.1499938964844,295.93023681640625,293.7040710449219,295.1943359375,295.9862976074219,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.229400634765625,0.0,-7.030246962358433e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.531026444165036e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.000100366960396,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,7.41308685974218e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001003668221528,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0004760920710396,286.0326538085937,294.1499938964844,295.910400390625,293.6855773925781,295.2071838378906,295.9677429199219,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.08997344970703,0.0,-7.032601700984743e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.531026444165036e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.000100366960396,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,7.41308685974218e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001003668221528,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0004760920710396,286.0326538085937,294.1499938964844,295.910400390625,293.6855773925781,295.2071838378906,295.9677429199219,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.08997344970703,0.0,-7.032601700984743e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.531913383398204e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0001003762954496,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.413775892928243e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001003761572064,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0004761363670695,286.0258483886719,294.1499938964844,295.90045166015625,293.67510986328125,295.2134094238281,295.95831298828125,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.019226124510169,0.0,0.0,0.0,-0.0086303930729627,60.0,17.02051544189453,0.0,-7.033901994191184e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,9.532851981930436e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0001003861762001,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.414505671476945e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001003860379569,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0004761832824442,286.01904296875,294.1499938964844,295.8905029296875,293.6638488769531,295.219482421875,295.94879150390625,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.951051712036133,0.0,-7.035279736555823e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.5348252216354e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001004069417831,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.416039443342015e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001004068108159,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.000476281857118,286.00555419921875,294.1499938964844,295.8705444335937,293.6390991210937,295.23114013671875,295.9295349121094,284.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.812026977539062,0.0,-7.03817590874678e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.5348252216354e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001004069417831,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.416039443342015e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001004068108159,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.000476281857118,286.00555419921875,294.1499938964844,295.8705444335937,293.6390991210937,295.23114013671875,295.9295349121094,284.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.812026977539062,0.0,-7.03817590874678e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.53686612774618e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001004284349619,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.417626329697669e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001004282967187,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0004763838660437,285.9921569824219,294.1499938964844,295.8505554199219,293.61163330078125,295.24224853515625,295.9100341796875,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.67301368713379,0.0,-7.04117439909169e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.53686612774618e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001004284349619,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,7.417626329697669e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001004282967187,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0004763838660437,285.9921569824219,294.1499938964844,295.8505554199219,293.61163330078125,295.24224853515625,295.9100341796875,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.67301368713379,0.0,-7.04117439909169e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.538894664729014e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001004497826215,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.419203029712662e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001004496516543,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0004764852055814,285.9788818359375,294.1499938964844,295.8305358886719,293.5816345214844,295.2528076171875,295.8903503417969,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.533903121948242,0.0,-7.044154415325465e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.538894664729014e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001004497826215,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.419203029712662e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001004496516543,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0004764852055814,285.9788818359375,294.1499938964844,295.8305358886719,293.5816345214844,295.2528076171875,295.8903503417969,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.533903121948242,0.0,-7.044154415325465e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.540833707433194e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0001004701916826,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.420710608130321e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001004700607154,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.000476582092233,285.9656982421875,294.1499938964844,295.8104553222656,293.5494384765625,295.2627868652344,295.8704833984375,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.39466667175293,0.0,-7.047002270610393e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.540833707433194e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0001004701916826,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.420710608130321e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001004700607154,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.000476582092233,285.9656982421875,294.1499938964844,295.8104553222656,293.5494384765625,295.2627868652344,295.8704833984375,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.39466667175293,0.0,-7.047002270610393e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,9.541742474539204e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.0001004797668429,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,7.421417103614658e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,0.0001004796358756,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0004766275233123,285.95916748046875,294.1499938964844,295.8004150390625,293.5325622558594,295.2675476074219,295.86053466796875,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.325016021728516,0.0,-7.048337380410885e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
