time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.601956844562665e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001011134081636,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.468206604244187e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001011133717838,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.000479636946693,285.4222412109375,294.1499938964844,293.36474609375,291.88671875,294.49273681640625,293.42486572265625,285.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.565511855351815e-09,0.0010230937041342,-0.0214908923953771,0.0,0.0,0.0,-0.0090591059997677,60.0,10.5990629196167,-0.0,-7.136706869914633e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.601956844562665e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001011134081636,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.468206604244187e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001011133717838,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.000479636946693,285.4222412109375,294.1499938964844,293.36474609375,291.88671875,294.49273681640625,293.42486572265625,285.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.565511855351815e-09,0.0010230937041342,-0.0214908923953771,0.0,0.0,0.0,-0.0090591059997677,60.0,10.5990629196167,-0.0,-7.136706869914633e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.601763304090127e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001011113708955,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.468055991921574e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001011113272397,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0004796272842213,285.4232788085937,294.1499938964844,293.345458984375,291.8960266113281,294.4721374511719,293.4038391113281,285.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230813641101,8.563063147448702e-09,0.0010230727493762,-0.0214844811707735,0.0,0.0,0.0,-0.009057892486453,60.0,10.600601196289062,-0.0,-7.136414836850238e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.601763304090127e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001011113708955,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.468055991921574e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001011113272397,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0004796272842213,285.4232788085937,294.1499938964844,293.345458984375,291.8960266113281,294.4721374511719,293.4038391113281,285.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230813641101,8.563063147448702e-09,0.0010230727493762,-0.0214844811707735,0.0,0.0,0.0,-0.009057892486453,60.0,10.600601196289062,-0.0,-7.136414836850238e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.601467900210992e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,0.0001011082567856,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.467826071660966e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0001011082204058,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0004796125285793,285.4238586425781,294.1499938964844,293.33599853515625,291.9008483886719,294.4618530273437,293.39361572265625,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230493498966,8.55936388433065e-09,0.0010230408515781,-0.0214747954159975,0.0,0.0,0.0,-0.0090560568496584,60.0,10.601722717285156,-0.0,-7.135972879268594e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.601094643585384e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001011043277685,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.46753576095216e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001011042913887,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0004795939312316,285.4244384765625,294.1499938964844,293.32672119140625,291.90576171875,294.4515991210937,293.3835144042969,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230093030259,8.554700947627225e-09,0.001023000688292,-0.0214625839143991,0.0,0.0,0.0,-0.0090537434443831,60.0,10.60295867919922,-0.0,-7.135417234849228e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,9.600124758435412e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.000101094112324,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.466781244147569e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001010940759442,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004795454733539,285.4256286621094,294.1499938964844,293.30859375,291.9157409667969,294.4310913085937,293.3636474609375,285.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229061590507,8.542577312198318e-09,0.0010228975443169,-0.0214308351278305,0.0,0.0,0.0,-0.0090477364137768,60.0,10.605643272399902,-0.0,-7.133970569839222e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,9.600124758435412e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.000101094112324,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.466781244147569e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001010940759442,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004795454733539,285.4256286621094,294.1499938964844,293.30859375,291.9157409667969,294.4310913085937,293.3636474609375,285.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229061590507,8.542577312198318e-09,0.0010228975443169,-0.0214308351278305,0.0,0.0,0.0,-0.0090477364137768,60.0,10.605643272399902,-0.0,-7.133970569839222e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.598612814443186e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001010781852528,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.465604721801355e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.000101078148873,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0004794699489139,285.42694091796875,294.1499938964844,293.29107666015625,291.9259338378906,294.41064453125,293.344482421875,285.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227448074147,8.523699968066012e-09,0.0010227363090962,-0.021381402388215,0.0,0.0,0.0,-0.0090383794158697,60.0,10.608607292175291,-0.0,-7.131718859909597e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.598612814443186e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001010781852528,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.465604721801355e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.000101078148873,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0004794699489139,285.42694091796875,294.1499938964844,293.29107666015625,291.9259338378906,294.41064453125,293.344482421875,285.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227448074147,8.523699968066012e-09,0.0010227363090962,-0.021381402388215,0.0,0.0,0.0,-0.0090383794158697,60.0,10.608607292175291,-0.0,-7.131718859909597e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.59665994741954e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0001010576161206,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.464085501851514e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0001010575797408,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0004793723928742,285.4283447265625,294.1499938964844,293.274169921875,291.9361572265625,294.3902893066406,293.3259582519531,285.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225364239886,8.499332793121539e-09,0.0010225279256701,-0.0213175918906927,0.0,0.0,0.0,-0.0090262992307543,60.0,10.61162281036377,-0.0,-7.128813450663074e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.59665994741954e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0001010576161206,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.464085501851514e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0001010575797408,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0004793723928742,285.4283447265625,294.1499938964844,293.274169921875,291.9361572265625,294.3902893066406,293.3259582519531,285.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225364239886,8.499332793121539e-09,0.0010225279256701,-0.0213175918906927,0.0,0.0,0.0,-0.0090262992307543,60.0,10.61162281036377,-0.0,-7.128813450663074e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.594263246981428e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001010323830996,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,7.46222140151076e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001010323467198,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004792526888195,285.4298400878906,294.1499938964844,293.2578430175781,291.94635009765625,294.3699645996094,293.3080444335937,285.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222807759419,8.469439372049692e-09,0.0010222723940387,-0.0212393067777156,0.0,0.0,0.0,-0.0090114790946245,60.0,10.614483833312988,-0.0,-7.125248657757767e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.594263246981428e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001010323830996,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,7.46222140151076e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001010323467198,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004792526888195,285.4298400878906,294.1499938964844,293.2578430175781,291.94635009765625,294.3699645996094,293.3080444335937,285.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222807759419,8.469439372049692e-09,0.0010222723940387,-0.0212393067777156,0.0,0.0,0.0,-0.0090114790946245,60.0,10.614483833312988,-0.0,-7.125248657757767e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.592858259566128e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001010175838018,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,7.46112855267711e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.000101017547422,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004791825194843,285.4306030273437,294.1499938964844,293.2499389648437,291.9513854980469,294.35986328125,293.2994079589844,285.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022130716592,8.451914723650589e-09,0.0010221222182735,-0.021193416789174,0.0,0.0,0.0,-0.0090027907863259,60.0,10.615740776062012,-0.0,-7.123160372657368e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.591380512574688e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001010020205285,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.459978951374069e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001010019841487,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.0004791086830664,285.4314270019531,294.1499938964844,293.2421569824219,291.9563903808594,294.34979248046875,293.2909240722656,285.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219728574156,8.433483245084972e-09,0.0010219643590971,-0.021145150065422,0.0,0.0,0.0,-0.0089936526492238,60.0,10.61691188812256,-0.0,-7.120963374518396e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.588233660906552e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001009688785416,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,7.457531319232658e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001009688421618,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0004789514932781,285.4330444335937,294.1499938964844,293.2270812988281,291.9661865234375,294.3296813964844,293.27423095703125,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216376977041,8.394239969788941e-09,0.0010216293158009,-0.0210423804819583,0.0,0.0,0.0,-0.0089742001146078,60.0,10.61900234222412,-0.0,-7.116287292774359e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.588233660906552e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001009688785416,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,7.457531319232658e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001009688421618,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0004789514932781,285.4330444335937,294.1499938964844,293.2270812988281,291.9661865234375,294.3296813964844,293.27423095703125,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216376977041,8.394239969788941e-09,0.0010216293158009,-0.0210423804819583,0.0,0.0,0.0,-0.0089742001146078,60.0,10.61900234222412,-0.0,-7.116287292774359e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.58466625888832e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001009313127724,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,7.454756268998608e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001009312763926,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000478773319628,285.4347839355469,294.1499938964844,293.212646484375,291.9756164550781,294.3096923828125,293.2582397460937,285.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021257485263,8.349762659065618e-09,0.0010212491033598,-0.0209259055554866,0.0,0.0,0.0,-0.0089521519839763,60.0,10.620291709899902,-0.0,-7.110989486136533e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.58466625888832e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001009313127724,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,7.454756268998608e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001009312763926,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000478773319628,285.4347839355469,294.1499938964844,293.212646484375,291.9756164550781,294.3096923828125,293.2582397460937,285.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021257485263,8.349762659065618e-09,0.0010212491033598,-0.0209259055554866,0.0,0.0,0.0,-0.0089521519839763,60.0,10.620291709899902,-0.0,-7.110989486136533e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,9.580789628671482e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001008904873742,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,7.45174111216329e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0001008904509944,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.000478579691844,285.4366149902344,294.1499938964844,293.1988220214844,291.9845886230469,294.2898254394531,293.2428894042969,285.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208440944552,8.301427989465537e-09,0.0010208358289673,-0.0207993276417255,0.0,0.0,0.0,-0.008928189985454,60.0,10.620721817016602,-0.0,-7.105234089976875e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,9.580789628671482e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001008904873742,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,7.45174111216329e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0001008904509944,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.000478579691844,285.4366149902344,294.1499938964844,293.1988220214844,291.9845886230469,294.2898254394531,293.2428894042969,285.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208440944552,8.301427989465537e-09,0.0010208358289673,-0.0207993276417255,0.0,0.0,0.0,-0.008928189985454,60.0,10.620721817016602,-0.0,-7.105234089976875e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.576645970810203e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0001008468461805,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.448517862940207e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001008468170766,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004783727054018,285.4385070800781,294.1499938964844,293.1856689453125,291.9930114746094,294.27008056640625,293.2281799316406,285.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24976531532684e-09,0.0010203941492363,-0.020664032548666,0.0,0.0,0.0,-0.0089025786146521,60.0,10.620132446289062,-0.0,-7.099085053141607e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.576645970810203e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0001008468461805,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.448517862940207e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001008468170766,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004783727054018,285.4385070800781,294.1499938964844,293.1856689453125,291.9930114746094,294.27008056640625,293.2281799316406,285.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24976531532684e-09,0.0010203941492363,-0.020664032548666,0.0,0.0,0.0,-0.0089025786146521,60.0,10.620132446289062,-0.0,-7.099085053141607e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.574465366313234e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001008238832582,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.446821837220341e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001008238468784,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004782637697644,285.4394836425781,294.1499938964844,293.1793212890625,291.9969787597656,294.2602844238281,293.2211303710937,285.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201697004958,8.222579062078239e-09,0.0010201615514233,-0.020592838525772,0.0,0.0,0.0,-0.0088891005143523,60.0,10.61925220489502,-0.0,-7.095850662608427e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.572248382028192e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001008005347102,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,7.44509743526578e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001008005056064,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0004781530296895,285.44049072265625,294.1499938964844,293.1731262207031,292.0007629394531,294.2505187988281,293.2142333984375,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199332609772,8.19494161419243e-09,0.0010199251119047,-0.0205204598605632,0.0,0.0,0.0,-0.0088753988966345,60.0,10.618103981018066,-0.0,-7.092562981370065e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.567731467541309e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001007529717753,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,7.44158387533389e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001007529353955,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004779274167958,285.4425354003906,294.1499938964844,293.1612243652344,292.0077819824219,294.2310485839844,293.20074462890625,285.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194518836215,8.138631102383442e-09,0.0010194438509643,-0.0203729905188083,0.0,0.0,0.0,-0.0088474843651056,60.0,10.615190505981444,-0.0,-7.085866826628262e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.567731467541309e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001007529717753,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,7.44158387533389e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001007529353955,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004779274167958,285.4425354003906,294.1499938964844,293.1612243652344,292.0077819824219,294.2310485839844,293.20074462890625,285.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194518836215,8.138631102383442e-09,0.0010194438509643,-0.0203729905188083,0.0,0.0,0.0,-0.0088474843651056,60.0,10.615190505981444,-0.0,-7.085866826628262e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.56307994783856e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001007039900287,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.437966269208118e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001007039536489,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004776950809173,285.4446716308594,294.1499938964844,293.1499938964844,292.0138854980469,294.2117614746094,293.1879272460937,285.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189561871811,8.080649926966998e-09,0.0010189480381086,-0.0202211439609527,0.0,0.0,0.0,-0.0088187409564852,60.0,10.610687255859377,-0.0,-7.078975272634126e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.56307994783856e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001007039900287,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.437966269208118e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001007039536489,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004776950809173,285.4446716308594,294.1499938964844,293.1499938964844,292.0138854980469,294.2117614746094,293.1879272460937,285.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189561871811,8.080649926966998e-09,0.0010189480381086,-0.0202211439609527,0.0,0.0,0.0,-0.0088187409564852,60.0,10.610687255859377,-0.0,-7.078975272634126e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.559036698192358e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001006614111247,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,7.434821600327268e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001006613820209,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0004774931294377,285.4468688964844,294.1499938964844,293.1401672363281,292.01910400390625,294.1926574707031,293.1759948730469,285.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185251012444,8.030244025292177e-09,0.0010185170685872,-0.0200891382992267,0.0,0.0,0.0,-0.0087937535718083,60.0,10.605043411254885,-0.0,-7.072987528999874e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.559036698192358e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001006614111247,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,7.434821600327268e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001006613820209,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0004774931294377,285.4468688964844,294.1499938964844,293.1401672363281,292.01910400390625,294.1926574707031,293.1759948730469,285.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185251012444,8.030244025292177e-09,0.0010185170685872,-0.0200891382992267,0.0,0.0,0.0,-0.0087937535718083,60.0,10.605043411254885,-0.0,-7.072987528999874e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.555951692163944e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001006289239739,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.43242198950611e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001006288948701,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004773390537593,285.4491577148437,294.1499938964844,293.1323547363281,292.0234680175781,294.1737365722656,293.16510009765625,286.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181962279602,7.991777906113384e-09,0.0010181883117184,-0.0199883989989757,0.0,0.0,0.0,-0.008774684742093,60.0,10.598687171936035,-0.0,-7.068419449751674e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.555951692163944e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001006289239739,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.43242198950611e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001006288948701,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004773390537593,285.4491577148437,294.1499938964844,293.1323547363281,292.0234680175781,294.1737365722656,293.16510009765625,286.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181962279602,7.991777906113384e-09,0.0010181883117184,-0.0199883989989757,0.0,0.0,0.0,-0.008774684742093,60.0,10.598687171936035,-0.0,-7.068419449751674e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.55493305809796e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001006181992124,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.431629637721926e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001006181628326,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0004772881802637,285.4503173828125,294.1499938964844,293.1291809082031,292.0253601074219,294.1643981933594,293.1603088378906,286.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180879617109,7.979071625641154e-09,0.0010180799290537,-0.0199551209807395,0.0,0.0,0.0,-0.0087683871388435,60.0,10.595218658447266,-0.0,-7.066910967523654e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,9.554060670780018e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.000100609002402,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,7.430950790876523e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001006089732982,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004772445827256,285.4515075683594,294.1499938964844,293.1264343261719,292.0270690917969,294.15509033203125,293.1557922363281,286.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179952951148,7.96818344639405e-09,0.0010179873788729,-0.01992660574615,0.0,0.0,0.0,-0.0087629919871687,60.0,10.591675758361816,-0.0,-7.065617779744572e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,9.552772826282308e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.000100595447293,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,7.42994889151305e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001005954109132,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0004771802632603,285.4539489746094,294.1499938964844,293.12225341796875,292.0299072265625,294.1366577148437,293.1473999023437,286.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178569937124,7.952110969711157e-09,0.0010178489610552,-0.0198845136910676,0.0,0.0,0.0,-0.0087550189346075,60.0,10.584383964538574,-0.0,-7.063709972499056e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,9.552772826282308e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.000100595447293,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,7.42994889151305e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001005954109132,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0004771802632603,285.4539489746094,294.1499938964844,293.12225341796875,292.0299072265625,294.1366577148437,293.1473999023437,286.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178569937124,7.952110969711157e-09,0.0010178489610552,-0.0198845136910676,0.0,0.0,0.0,-0.0087550189346075,60.0,10.584383964538574,-0.0,-7.063709972499056e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.552551637170836e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0001005931117106,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.429776451317593e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001005930826067,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004771692329086,285.4564208984375,294.1499938964844,293.11968994140625,292.0321044921875,294.1185607910156,293.1406555175781,286.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178330121561,7.949324754008558e-09,0.0010178250959143,-0.0198772177100181,0.0,0.0,0.0,-0.0087536377832293,60.0,10.576566696166992,-0.0,-7.063379570126926e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
