time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,9.122146002482624e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.606065577827394e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,7.095008913893253e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.606064122635873e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0004556698258966,285.6990661621094,294.1499938964844,292.4284362792969,292.0986328125,293.32879638671875,292.6328125,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719633962959,2.5857562757636288e-09,0.0009719607769511,-0.0058259395882487,0.0,0.0,0.0,-0.0060946834273636,60.0,9.65274429321289,-0.0,-6.441084821062759e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,9.122146002482624e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.606065577827394e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,7.095008913893253e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.606064122635873e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0004556698258966,285.6990661621094,294.1499938964844,292.4284362792969,292.0986328125,293.32879638671875,292.6328125,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719633962959,2.5857562757636288e-09,0.0009719607769511,-0.0058259395882487,0.0,0.0,0.0,-0.0060946834273636,60.0,9.65274429321289,-0.0,-6.441084821062759e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.109728853218256e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.592989226803184e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,7.085350807756186e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.59298777161166e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004550495650619,285.7042236328125,294.1499938964844,292.3915405273437,292.06207275390625,293.312744140625,292.61505126953125,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706402779556,2.4310424784346196e-09,0.0009706378332339,-0.0054205362685024,0.0,0.0,0.0,-0.0060179852880537,60.0,9.570701599121094,-0.0,-6.423559995027972e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.109728853218256e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.592989226803184e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,7.085350807756186e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.59298777161166e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004550495650619,285.7042236328125,294.1499938964844,292.3915405273437,292.06207275390625,293.312744140625,292.61505126953125,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706402779556,2.4310424784346196e-09,0.0009706378332339,-0.0054205362685024,0.0,0.0,0.0,-0.0060179852880537,60.0,9.570701599121094,-0.0,-6.423559995027972e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.097345173358916e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.579948527971284e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,7.07571889506653e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.57994707277976e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004544309922493,285.7094116210937,294.1499938964844,292.3525695800781,292.0234375,293.2962951660156,292.5973815917969,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693207102827,2.2767490115427336e-09,0.0009693184401839,-0.0050162314437329,0.0,0.0,0.0,-0.0059414952993392,60.0,9.48464298248291,-0.0,-6.406106223266761e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.097345173358916e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.579948527971284e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,7.07571889506653e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.57994707277976e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004544309922493,285.7094116210937,294.1499938964844,292.3525695800781,292.0234375,293.2962951660156,292.5973815917969,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693207102827,2.2767490115427336e-09,0.0009693184401839,-0.0050162314437329,0.0,0.0,0.0,-0.0059414952993392,60.0,9.48464298248291,-0.0,-6.406106223266761e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.085100464290008e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.567054075887428e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,7.066195394145325e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.567052620695904e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0004538193461485,285.714599609375,294.1499938964844,292.311767578125,291.9829406738281,293.27947998046875,292.5799865722656,286.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680159855633,2.1241859382570283e-09,0.0009680138900876,-0.0046164593659341,0.0,0.0,0.0,-0.005865863058716,60.0,9.395174980163574,-0.0,-6.3888720092109e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.085100464290008e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.567054075887428e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,7.066195394145325e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.567052620695904e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0004538193461485,285.714599609375,294.1499938964844,292.311767578125,291.9829406738281,293.27947998046875,292.5799865722656,286.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680159855633,2.1241859382570283e-09,0.0009680138900876,-0.0046164593659341,0.0,0.0,0.0,-0.005865863058716,60.0,9.395174980163574,-0.0,-6.3888720092109e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.0790941612795e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.56072981352918e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,7.061524229357019e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,9.560728358337656e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004535193438641,285.7172241210937,294.1499938964844,292.2907409667969,291.9621276855469,293.2708435058594,292.5715026855469,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673761669546,2.0493571284418964e-09,0.0009673741296865,-0.0044203787110745,0.0,0.0,0.0,-0.0058287675492465,60.0,9.34902000427246,-0.0,-6.380427208796391e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.073145338334145e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.554464486427604e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.056896720314398e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.554463758831844e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0004532221646513,285.7198486328125,294.1499938964844,292.2693786621094,291.94091796875,293.2621154785156,292.56317138671875,286.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667424601502,1.9752322000243794e-09,0.0009667404810898,-0.0042261416092514,0.0,0.0,0.0,-0.0057920217514038,60.0,9.30235767364502,-0.0,-6.372067673510173e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.061409218702464e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.542106272419916e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.047768303891644e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.542104817228392e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0004526359261944,285.7250671386719,294.1499938964844,292.22564697265625,291.8975524902344,293.24444580078125,292.5467834472656,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654916357249,1.8290058356740246e-09,0.0009654897730797,-0.0038429701235145,0.0,0.0,0.0,-0.0057195294648408,60.0,9.20803928375244,-0.0,-6.355592319096104e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.061409218702464e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.542106272419916e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.047768303891644e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.542104817228392e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0004526359261944,285.7250671386719,294.1499938964844,292.22564697265625,291.8975524902344,293.24444580078125,292.5467834472656,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654916357249,1.8290058356740246e-09,0.0009654897730797,-0.0038429701235145,0.0,0.0,0.0,-0.0057195294648408,60.0,9.20803928375244,-0.0,-6.355592319096104e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.050082735484466e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.530178795102984e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,7.038959302008152e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,9.53017733991146e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004520701477304,285.7303161621094,294.1499938964844,292.18084716796875,291.8531494140625,293.2265625,292.5308532714844,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642844088375,1.687886830303853e-09,0.0009642827208153,-0.0034731803461909,0.0,0.0,0.0,-0.005649568978697,60.0,9.112349510192873,-0.0,-6.339713110037337e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.050082735484466e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.530178795102984e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,7.038959302008152e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,9.53017733991146e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004520701477304,285.7303161621094,294.1499938964844,292.18084716796875,291.8531494140625,293.2265625,292.5308532714844,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642844088375,1.687886830303853e-09,0.0009642827208153,-0.0034731803461909,0.0,0.0,0.0,-0.005649568978697,60.0,9.112349510192873,-0.0,-6.339713110037337e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.03930704225786e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.518831939203665e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.030578126432374e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.518830484012142e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004515319014899,285.735595703125,294.1499938964844,292.1352233886719,291.8078918457031,293.20819091796875,292.51593017578125,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631363209336,1.553631778783426e-09,0.0009631347493268,-0.0031213748734444,0.0,0.0,0.0,-0.005583013407886,60.0,9.01473617553711,-0.0,-6.324624024500737e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.03930704225786e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.518831939203665e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.030578126432374e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.518830484012142e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004515319014899,285.735595703125,294.1499938964844,292.1352233886719,291.8078918457031,293.20819091796875,292.51593017578125,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631363209336,1.553631778783426e-09,0.0009631347493268,-0.0031213748734444,0.0,0.0,0.0,-0.005583013407886,60.0,9.01473617553711,-0.0,-6.324624024500737e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.029064676724374e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.508045332040638e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.022611680440605e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.508043876849116e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0004510202561505,285.74090576171875,294.1499938964844,292.08905029296875,291.7621154785156,293.1893615722656,292.50225830078125,286.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620448108762,1.4260110869912523e-09,0.0009620434138923,-0.0027869534678757,0.0,0.0,0.0,-0.0055197458714246,60.0,8.91617202758789,-0.0,-6.310297351319606e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.029064676724374e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.508045332040638e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.022611680440605e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.508043876849116e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0004510202561505,285.74090576171875,294.1499938964844,292.08905029296875,291.7621154785156,293.1893615722656,292.50225830078125,286.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620448108762,1.4260110869912523e-09,0.0009620434138923,-0.0027869534678757,0.0,0.0,0.0,-0.0055197458714246,60.0,8.91617202758789,-0.0,-6.310297351319606e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.024156315717846e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.502877219347285e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,7.018793985480443e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.50287576415576e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004507750854827,285.7435607910156,294.1499938964844,292.0657958984375,291.73907470703125,293.1798095703125,292.4958190917969,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615218150429,1.364860224839503e-09,0.000961520418059,-0.0026267117355018,0.0,0.0,0.0,-0.0054894303902983,60.0,8.86672592163086,-0.0,-6.303438482291315e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.019448043545708e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.497918654233216e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,7.015131996013224e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.497917926637456e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0004505398974288,285.7462158203125,294.1499938964844,292.04254150390625,291.71600341796875,293.1700439453125,292.489990234375,286.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610201814211,1.3061952630621931e-09,0.0009610189008526,-0.0024729834403842,0.0,0.0,0.0,-0.0054603479802608,60.0,8.817224502563477,-0.0,-6.296862409271854e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.011926886159928e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.48999877437018e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.00928212609142e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.489997319178656e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0004501641960814,285.7515869140625,294.1499938964844,291.9959716796875,291.6698303222656,293.1509094238281,292.47918701171875,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009228780400007,1.1750842521252023e-09,0.0009228768758475,-0.0021664348896592,0.0,0.0,0.0,-0.0052092620171606,60.0,8.562368392944336,-0.0,-6.286364140350997e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.011926886159928e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.48999877437018e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.00928212609142e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.489997319178656e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0004501641960814,285.7515869140625,294.1499938964844,291.9959716796875,291.6698303222656,293.1509094238281,292.47918701171875,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009228780400007,1.1750842521252023e-09,0.0009228768758475,-0.0021664348896592,0.0,0.0,0.0,-0.0052092620171606,60.0,8.562368392944336,-0.0,-6.286364140350997e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.006274922285229e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.484046313446016e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.004885992500931e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.484045585850254e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004498818598221,285.76959228515625,294.1499938964844,291.9496154785156,291.62384033203125,293.13214111328125,292.469482421875,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008583751623518,1.0406520090100455e-09,0.0008583741146139,-0.0018775146454572,0.0,0.0,0.0,-0.0048241685144603,60.0,8.191301345825195,-0.0,-6.278479247612267e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.006274922285229e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.484046313446016e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.004885992500931e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.484045585850254e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004498818598221,285.76959228515625,294.1499938964844,291.9496154785156,291.62384033203125,293.13214111328125,292.469482421875,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008583751623518,1.0406520090100455e-09,0.0008583741146139,-0.0018775146454572,0.0,0.0,0.0,-0.0048241685144603,60.0,8.191301345825195,-0.0,-6.278479247612267e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,4.6204095269786194e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,4.86551653011702e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,3.5936547646997496e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,4.865516166319139e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0002307989198016,285.79815673828125,294.1499938964844,291.9036865234375,291.57830810546875,293.1165466308594,292.460693359375,286.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007895876187831,9.135079359623432e-10,0.0007895867456682,-0.0016120393993332,0.0,0.0,0.0,-0.0044021247886121,60.0,7.183291435241699,-0.0,-1.6524372981052693e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,4.6204095269786194e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,4.86551653011702e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,3.5936547646997496e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,4.865516166319139e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0002307989198016,285.79815673828125,294.1499938964844,291.9036865234375,291.57830810546875,293.1165466308594,292.460693359375,286.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007895876187831,9.135079359623432e-10,0.0007895867456682,-0.0016120393993332,0.0,0.0,0.0,-0.0044021247886121,60.0,7.183291435241699,-0.0,-1.6524372981052693e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,5.929853432462551e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,6.244424730539322e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,4.612111661117524e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,6.24442400294356e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0002962083090096,285.8314514160156,294.1499938964844,291.85845947265625,291.5334777832031,293.0840759277344,292.4277038574219,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006193434237502,7.459939888043721e-10,0.0006193426670506,-0.0013418872840702,0.0,0.0,0.0,-0.0034761382266879,60.0,5.943473815917969,-0.0,-2.7217728515438463e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,5.929853432462551e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,6.244424730539322e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,4.612111661117524e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,6.24442400294356e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0002962083090096,285.8314514160156,294.1499938964844,291.85845947265625,291.5334777832031,293.0840759277344,292.4277038574219,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006193434237502,7.459939888043721e-10,0.0006193426670506,-0.0013418872840702,0.0,0.0,0.0,-0.0034761382266879,60.0,5.943473815917969,-0.0,-2.7217728515438463e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.002226579468697e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.479783329879864e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.001736958045512e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,9.479782602284104e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0004496796464081,285.8390197753906,294.1499938964844,291.8362121582031,291.5113830566406,293.0775756835937,292.42401123046875,286.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005253465496934,6.570758381840847e-10,0.0005253458512015,-0.0012021170696243,0.0,0.0,0.0,-0.0029765279032289,60.0,5.636316776275635,-0.0,-6.272834696119389e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,3.954361454816535e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,4.164135316386819e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,3.0756167689105496e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,4.164134952588938e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001975284540094,285.8673400878906,294.1499938964844,291.814208984375,291.4895935058594,293.0470275878906,292.4004211425781,286.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111820064485,6.169755817353462e-10,0.0005111814243718,-0.0011108574690297,0.0,0.0,0.0,-0.0028656213544309,60.0,5.558237552642822,-0.0,-1.2103658519890814e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,-5.583060192293488e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,-5.8792345953406766e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,-4.342383545008488e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,-5.879233867744915e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,-0.0002788853016681,285.9590148925781,294.1499938964844,291.7711486816406,291.4468994140625,292.9833984375,292.3346862792969,286.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009397267131134,7.930077150497539e-10,0.0009397258982062,-0.0011451041791588,0.0,0.0,0.0,-0.0050587602891027,60.0,5.085165023803711,-0.0,-2.4127288611452968e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,-5.583060192293488e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,-5.8792345953406766e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,-4.342383545008488e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,-5.879233867744915e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,-0.0002788853016681,285.9590148925781,294.1499938964844,291.7711486816406,291.4468994140625,292.9833984375,292.3346862792969,286.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009397267131134,7.930077150497539e-10,0.0009397258982062,-0.0011451041791588,0.0,0.0,0.0,-0.0050587602891027,60.0,5.085165023803711,-0.0,-2.4127288611452968e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,2.8385728001012467e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,2.989155473187565e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,2.207780380558688e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,2.989155109389685e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.000141792523209,286.2019958496094,294.1499938964844,291.72955322265625,291.4056701660156,292.8716735839844,292.2670288085937,286.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003022860037162,3.78124948019476e-10,0.0003022856253664,-0.0006918112048879,0.0,0.0,0.0,-0.0017027175053954,60.0,4.986505508422852,-0.0,-6.236828831163166e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,2.8385728001012467e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,2.989155473187565e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,2.207780380558688e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,2.989155109389685e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.000141792523209,286.2019958496094,294.1499938964844,291.72955322265625,291.4056701660156,292.8716735839844,292.2670288085937,286.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003022860037162,3.78124948019476e-10,0.0003022856253664,-0.0006918112048879,0.0,0.0,0.0,-0.0017027175053954,60.0,4.986505508422852,-0.0,-6.236828831163166e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,2.4544329789932817e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,2.584637695690617e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,1.9090048226644285e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,2.5846373318927363e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001226039603352,286.2060852050781,294.1499938964844,291.689697265625,291.3661193847656,292.8656005859375,292.2694091796875,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002171143860323,2.8261962214948245e-10,0.000217114094994,-0.0005258977180346,0.0,0.0,0.0,-0.0012297295033931,60.0,3.5612735748291016,-0.0,-4.6630073136100245e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,2.4544329789932817e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,2.584637695690617e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,1.9090048226644285e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,2.5846373318927363e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001226039603352,286.2060852050781,294.1499938964844,291.689697265625,291.3661193847656,292.8656005859375,292.2694091796875,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002171143860323,2.8261962214948245e-10,0.000217114094994,-0.0005258977180346,0.0,0.0,0.0,-0.0012297295033931,60.0,3.5612735748291016,-0.0,-4.6630073136100245e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,1.61624720931286e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,1.7019870938383974e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.2570821127155796e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,1.701986911939457e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,8.073486242210492e-05,286.20538330078125,294.1499938964844,291.6517944335937,291.3285522460937,292.86083984375,292.271728515625,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722127053653,2.1539450778540467e-10,0.0001722124870866,-0.0003940634196624,0.0,0.0,0.0,-0.0009700249647721,60.0,2.7604310512542725,-0.0,-2.021991463152517e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,1.61624720931286e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,1.7019870938383974e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.2570821127155796e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,1.701986911939457e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,8.073486242210492e-05,286.20538330078125,294.1499938964844,291.6517944335937,291.3285522460937,292.86083984375,292.271728515625,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722127053653,2.1539450778540467e-10,0.0001722124870866,-0.0003940634196624,0.0,0.0,0.0,-0.0009700249647721,60.0,2.7604310512542725,-0.0,-2.021991463152517e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,1.3740424037678167e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,1.4469336747424675e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,1.0687004760256968e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,1.4469334928435272e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,6.86362327542156e-05,286.2069091796875,294.1499938964844,291.6336669921875,291.3105773925781,292.85955810546875,292.2727966308594,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464049710193,1.831157031562114e-10,0.0001464047963963,-0.0003350095939822,0.0,0.0,0.0,-0.0008246574434451,60.0,2.4677858352661133,-0.0,-1.4613829035781123e-09,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
