time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,5.038430754211731e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,5.30571305716876e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,3.918782385881059e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,5.305712329572998e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0002516799431759,286.2384948730469,294.1499938964844,291.58526611328125,291.2625732421875,292.81707763671875,292.2650451660156,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005821253871545,7.077710639791235e-10,0.0005821246886625,-0.0012786167208105,0.0,0.0,0.0,-0.0032679489813745,60.0,3.6594858169555664,-0.0,-1.964962415001992e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.014104580273852e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.492291428614408e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,7.010975241428241e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.492289973422884e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004502729861997,286.2406005859375,294.1499938964844,291.5989074707031,291.276123046875,292.8065185546875,292.2451477050781,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004115013580303,6.897200033328941e-10,0.0004115006886422,-0.0014017838984727,0.0,0.0,0.0,-0.0024190687108784,60.0,3.777926445007324,-0.0,-6.289394605119014e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,9.002199658425525e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,9.47975495364517e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.001715857768431e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.479754226049408e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004496783367358,286.2584228515625,294.1499938964844,291.6128845214844,291.2899780273437,292.7922668457031,292.2418518066406,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000870008370839,1.0019126639448928e-09,0.0008700073813088,-0.0017640355508774,0.0,0.0,0.0,-0.0048651038669049,60.0,5.025002479553223,-0.0,-6.27279277409798e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.012164082378148e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.490248339716344e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.00946620781906e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,9.490246884524822e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0004501760704442,286.289306640625,294.1499938964844,291.6417541503906,291.318603515625,292.7705993652344,292.2206726074219,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861764265224,1.241337366231221e-09,0.0009861751459538,-0.0022773162927478,0.0,0.0,0.0,-0.0055574337020516,60.0,5.64643144607544,-0.0,-6.286686016210298e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.012164082378148e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.490248339716344e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.00946620781906e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,9.490246884524822e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0004501760704442,286.289306640625,294.1499938964844,291.6417541503906,291.318603515625,292.7705993652344,292.2206726074219,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861764265224,1.241337366231221e-09,0.0009861751459538,-0.0022773162927478,0.0,0.0,0.0,-0.0055574337020516,60.0,5.64643144607544,-0.0,-6.286686016210298e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.030532237375156e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.50959074543789e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,7.023752550594509e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,9.509589290246367e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0004510935978032,286.2926025390625,294.1499938964844,291.6716003417969,291.3481750488281,292.7537536621094,292.2007141113281,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198828347,1.444189101640347e-09,0.0009621973731555,-0.002834589453414,0.0,0.0,0.0,-0.005528749898076,60.0,6.6302995681762695,-0.0,-6.312337319513972e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.030532237375156e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.50959074543789e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,7.023752550594509e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,9.509589290246367e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0004510935978032,286.2926025390625,294.1499938964844,291.6716003417969,291.3481750488281,292.7537536621094,292.2007141113281,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198828347,1.444189101640347e-09,0.0009621973731555,-0.002834589453414,0.0,0.0,0.0,-0.005528749898076,60.0,6.6302995681762695,-0.0,-6.312337319513972e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,9.050244989339262e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.530348324915394e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.039084448479116e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.530347597319631e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004520782676991,286.2958984375,294.1499938964844,291.7021179199219,291.3784484863281,292.7361755371094,292.1784362792969,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643000084906,1.689768325263685e-09,0.0009642983204685,-0.0034781110007315,0.0,0.0,0.0,-0.0056504993699491,60.0,6.988976001739502,-0.0,-6.339924851772595e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,9.050244989339262e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.530348324915394e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.039084448479116e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.530347597319631e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004520782676991,286.2958984375,294.1499938964844,291.7021179199219,291.3784484863281,292.7361755371094,292.1784362792969,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643000084906,1.689768325263685e-09,0.0009642983204685,-0.0034781110007315,0.0,0.0,0.0,-0.0056504993699491,60.0,6.988976001739502,-0.0,-6.339924851772595e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.0723333414644e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.553608833812176e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.056263712001964e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,9.553607378620654e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0004531816230155,286.2991943359375,294.1499938964844,291.7330627441406,291.4091491699219,292.7195739746094,292.1540832519531,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666530531831,1.964946427790437e-09,0.0009666510741226,-0.0041991905309259,0.0,0.0,0.0,-0.0057869153097271,60.0,7.229333400726318,-0.0,-6.370908067765414e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.0723333414644e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.553608833812176e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.056263712001964e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,9.553607378620654e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0004531816230155,286.2991943359375,294.1499938964844,291.7330627441406,291.4091491699219,292.7195739746094,292.1540832519531,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666530531831,1.964946427790437e-09,0.0009666510741226,-0.0041991905309259,0.0,0.0,0.0,-0.0057869153097271,60.0,7.229333400726318,-0.0,-6.370908067765414e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.066165512194856e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.547113586449996e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,7.051466673146933e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.547112131258471e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0004528735589701,286.2391967773437,294.1499938964844,291.7486267089844,291.424560546875,292.6895446777344,292.1323547363281,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013926196843385,2.315417413356613e-09,0.0013926173560321,-0.0046946029178798,0.0,0.0,0.0,-0.0080867940559983,60.0,8.703577995300293,-0.0,-6.362248683444707e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,9.095411223825069e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.577911259839313e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,7.074213499436155e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.577909804647788e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0004543344548437,286.240966796875,294.1499938964844,291.7641906738281,291.4399719238281,292.6567687988281,292.1181640625,286.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545214707031,2.2378479069828927e-09,0.0009545192006044,-0.0049287625588476,0.0,0.0,0.0,-0.0058494922704994,60.0,9.324639320373535,-0.0,-6.40336139667852e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,9.126578515861183e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.61073164944537e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.09845480741933e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.610730194253848e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0004558913060463,286.257568359375,294.1499938964844,291.795166015625,291.470703125,292.642578125,292.0924987792969,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008122393046505,2.4802986331451393e-09,0.0008122368017211,-0.0057084197178483,0.0,0.0,0.0,-0.005244072061032,60.0,7.067137241363525,-0.0,-6.44732054411179e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,9.126578515861183e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.61073164944537e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.09845480741933e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.610730194253848e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0004558913060463,286.257568359375,294.1499938964844,291.795166015625,291.470703125,292.642578125,292.0924987792969,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008122393046505,2.4802986331451393e-09,0.0008122368017211,-0.0057084197178483,0.0,0.0,0.0,-0.005244072061032,60.0,7.067137241363525,-0.0,-6.44732054411179e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.13456387934275e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.619140473660082e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.104665564838797e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.61913974606432e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004562902031466,286.29052734375,294.1499938964844,291.82574462890625,291.50103759765625,292.6224060058594,292.06036376953125,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545033823698,3.021907613032226e-09,0.0012545003555715,-0.0066899992525577,0.0,0.0,0.0,-0.0077123851515352,60.0,7.153075218200684,-0.0,-6.458606804926603e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.13456387934275e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.619140473660082e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.104665564838797e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.61913974606432e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004562902031466,286.29052734375,294.1499938964844,291.82574462890625,291.50103759765625,292.6224060058594,292.06036376953125,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545033823698,3.021907613032226e-09,0.0012545003555715,-0.0066899992525577,0.0,0.0,0.0,-0.0077123851515352,60.0,7.153075218200684,-0.0,-6.458606804926603e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.171901183435692e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.658458293415606e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,7.133705366868526e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.658457565819845e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004581552639137,286.2939147949219,294.1499938964844,291.8556823730469,291.5307006835937,292.6254577636719,292.0135192871094,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980555312708,3.208687981981484e-09,0.000980552053079,-0.0074549401178956,0.0,0.0,0.0,-0.006419907324016,60.0,7.028685569763184,-0.0,-6.511511685403093e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.171901183435692e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.658458293415606e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,7.133705366868526e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.658457565819845e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004581552639137,286.2939147949219,294.1499938964844,291.8556823730469,291.5307006835937,292.6254577636719,292.0135192871094,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980555312708,3.208687981981484e-09,0.000980552053079,-0.0074549401178956,0.0,0.0,0.0,-0.006419907324016,60.0,7.028685569763184,-0.0,-6.511511685403093e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.197572944685815e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.685492113931105e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.153672777349129e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.685491386335344e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004594376368913,286.2973022460937,294.1499938964844,291.8846740722656,291.5594482421875,292.6176147460937,292.0018615722656,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.525219671729473e-09,0.0009799939580261,-0.0082875890657305,0.0,0.0,0.0,-0.0065604150295257,60.0,7.434009075164795,-0.0,-6.548012976281825e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.197572944685815e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.685492113931105e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.153672777349129e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.685491386335344e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004594376368913,286.2973022460937,294.1499938964844,291.8846740722656,291.5594482421875,292.6176147460937,292.0018615722656,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.525219671729473e-09,0.0009799939580261,-0.0082875890657305,0.0,0.0,0.0,-0.0065604150295257,60.0,7.434009075164795,-0.0,-6.548012976281825e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.209856943925844e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.69842803897336e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,7.163226837292314e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.698426583781838e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0004600512620527,286.2989807128906,294.1499938964844,291.8987121582031,291.5733947753906,292.611572265625,291.9968566894531,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813054930418,3.678257920469719e-09,0.0009813017677515,-0.008688579313457,0.0,0.0,0.0,-0.0066362787038087,60.0,7.598321914672852,-0.0,-6.565515064949068e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.221924847224729e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.711135498946533e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,7.17261282261461e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.711134771350773e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0004606540605891,286.3006896972656,294.1499938964844,291.9124450683594,291.5870056152344,292.60565185546875,291.9931030273437,286.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825909510254,3.8285978831709144e-09,0.0009825871093198,-0.009082494303584,0.0,0.0,0.0,-0.0067108073271811,60.0,7.732292175292969,-0.0,-6.582731515436535e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.244884131476284e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,9.735312778502704e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.1904702053871e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.73531205090694e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0004618009261321,286.3040771484375,294.1499938964844,291.938720703125,291.6130676269531,292.5942077636719,291.9878234863281,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850386995822,4.11463485505692e-09,0.0009850345086306,-0.0098319435492157,0.0,0.0,0.0,-0.0068526160903275,60.0,7.935649871826172,-0.0,-6.615548642230351e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.244884131476284e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,9.735312778502704e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.1904702053871e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.73531205090694e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0004618009261321,286.3040771484375,294.1499938964844,291.938720703125,291.6130676269531,292.5942077636719,291.9878234863281,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850386995822,4.11463485505692e-09,0.0009850345086306,-0.0098319435492157,0.0,0.0,0.0,-0.0068526160903275,60.0,7.935649871826172,-0.0,-6.615548642230351e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.263908577850088e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,9.755346400197595e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,7.205267320387065e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.755345672601834e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.000462751253508,286.3074645996094,294.1499938964844,291.9632568359375,291.63739013671875,292.5837097167969,291.9869689941406,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870652575045,4.351649707245997e-09,0.0009870608337223,-0.010452939197421,0.0,0.0,0.0,-0.0069701126776635,60.0,8.046940803527832,-0.0,-6.642803640488637e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.263908577850088e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,9.755346400197595e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,7.205267320387065e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.755345672601834e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.000462751253508,286.3074645996094,294.1499938964844,291.9632568359375,291.63739013671875,292.5837097167969,291.9869689941406,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870652575045,4.351649707245997e-09,0.0009870608337223,-0.010452939197421,0.0,0.0,0.0,-0.0069701126776635,60.0,8.046940803527832,-0.0,-6.642803640488637e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.28157169255428e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.773946658242494e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,7.219004328362644e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.773945203050972e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0004636335652321,286.3108825683594,294.1499938964844,291.9857482910156,291.6596984863281,292.5735168457031,291.98858642578125,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889499051496,4.5717003516188015e-09,0.000988945364952,-0.0110294725745916,0.0,0.0,0.0,-0.0070792152546346,60.0,8.147028923034668,-0.0,-6.668157226386029e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.28157169255428e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.773946658242494e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,7.219004328362644e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.773945203050972e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0004636335652321,286.3108825683594,294.1499938964844,291.9857482910156,291.6596984863281,292.5735168457031,291.98858642578125,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889499051496,4.5717003516188015e-09,0.000988945364952,-0.0110294725745916,0.0,0.0,0.0,-0.0070792152546346,60.0,8.147028923034668,-0.0,-6.668157226386029e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,9.295890777138992e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.789025352802128e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.230141636682674e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,9.789024625206366e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0004643488500732,286.31427001953125,294.1499938964844,292.0059509277344,291.6797180175781,292.56378173828125,291.9926147460937,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904750622808,4.750093207661621e-09,0.000990470405668,-0.0114968577399849,0.0,0.0,0.0,-0.0071676499210298,60.0,8.224183082580566,-0.0,-6.68874662324015e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,9.295890777138992e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.789025352802128e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.230141636682674e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,9.789024625206366e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0004643488500732,286.31427001953125,294.1499938964844,292.0059509277344,291.6797180175781,292.56378173828125,291.9926147460937,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904750622808,4.750093207661621e-09,0.000990470405668,-0.0114968577399849,0.0,0.0,0.0,-0.0071676499210298,60.0,8.224183082580566,-0.0,-6.68874662324015e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.302247053710744e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,9.795718506211416e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,7.235085649881512e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.795717778615654e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0004646663437597,286.31597900390625,294.1499938964844,292.0151062011719,291.68878173828125,292.5589904785156,291.9952392578125,286.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911499219015,4.8292756460455175e-09,0.000991145032458,-0.0117043135687708,0.0,0.0,0.0,-0.0072068921290338,60.0,8.258200645446777,-0.0,-6.697896282048532e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,9.306649735663086e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.800354746403173e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,7.238509715534747e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,9.800354018807413e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0004648862523026,286.3176574707031,294.1499938964844,292.0235900878906,291.6972045898437,292.5544738769531,291.9986877441406,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916184935718,4.884121107551209e-09,0.0009916136041283,-0.0118480063974857,0.0,0.0,0.0,-0.0072340792976319,60.0,8.285482406616211,-0.0,-6.704237165422455e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.31422910070978e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.808336471905932e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.244404696393758e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.808335016714408e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.000465264864033,286.321044921875,294.1499938964844,292.0383605957031,291.7118530273437,292.5455627441406,292.00567626953125,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924289770424,4.978545575795579e-09,0.0009924239711835,-0.0120953861624002,0.0,0.0,0.0,-0.0072809043340384,60.0,8.335956573486328,-0.0,-6.715161049442031e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.31422910070978e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.808336471905932e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.244404696393758e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.808335016714408e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.000465264864033,286.321044921875,294.1499938964844,292.0383605957031,291.7118530273437,292.5455627441406,292.00567626953125,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924289770424,4.978545575795579e-09,0.0009924239711835,-0.0120953861624002,0.0,0.0,0.0,-0.0072809043340384,60.0,8.335956573486328,-0.0,-6.715161049442031e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.318829688709228e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.813180804485457e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.247983012348413e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.813180076889694e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004654946969822,286.324462890625,294.1499938964844,292.04998779296875,291.723388671875,292.5369567871094,292.01318359375,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929188527166,5.035858841040408e-09,0.0009929137304425,-0.0122455414384603,0.0,0.0,0.0,-0.007309315726161,60.0,8.376740455627441,-0.0,-6.721795386965823e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.318829688709228e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.813180804485457e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.247983012348413e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.813180076889694e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004654946969822,286.324462890625,294.1499938964844,292.04998779296875,291.723388671875,292.5369567871094,292.01318359375,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929188527166,5.035858841040408e-09,0.0009929137304425,-0.0122455414384603,0.0,0.0,0.0,-0.007309315726161,60.0,8.376740455627441,-0.0,-6.721795386965823e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.321016841568051e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.815484372666106e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,7.24968413123861e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.815482917474584e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004656039527617,286.32781982421875,294.1499938964844,292.0577697753906,291.7311096191406,292.5287780761719,292.0202941894531,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063097052726562e-09,0.0009931449312716,-0.0123169040307402,0.0,0.0,0.0,-0.0073228101246058,60.0,8.403812408447266,-0.0,-6.724950196712598e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.321016841568051e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.815484372666106e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,7.24968413123861e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.815482917474584e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004656039527617,286.32781982421875,294.1499938964844,292.0577697753906,291.7311096191406,292.5287780761719,292.0202941894531,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063097052726562e-09,0.0009931449312716,-0.0123169040307402,0.0,0.0,0.0,-0.0073228101246058,60.0,8.403812408447266,-0.0,-6.724950196712598e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
