time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.336563380202278e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.831853822106495e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,7.261773862410337e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.831853094510734e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004663805884774,286.4654846191406,294.1499938964844,292.6429748535156,292.1315612792969,292.3164367675781,292.4080505371094,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.94372272491455,-0.0,-6.747369951654036e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.336563380202278e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.831853822106495e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,7.261773862410337e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.831853094510734e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004663805884774,286.4654846191406,294.1499938964844,292.6429748535156,292.1315612792969,292.3164367675781,292.4080505371094,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.94372272491455,-0.0,-6.747369951654036e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.33673363761045e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.832032810663804e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,7.261906284838915e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,9.832032083068044e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0004663890867959,286.4690856933594,294.1499938964844,292.7010803222656,292.15924072265625,292.3235168457031,292.4594421386719,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197426438331,60.0,8.988791465759277,-0.0,-6.747615088897875e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.33673363761045e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.832032810663804e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,7.261906284838915e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,9.832032083068044e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0004663890867959,286.4690856933594,294.1499938964844,292.7010803222656,292.15924072265625,292.3235168457031,292.4594421386719,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197426438331,60.0,8.988791465759277,-0.0,-6.747615088897875e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.337137453258038e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,9.832457726588471e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,7.262220606207848e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.832456998992713e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004664092266466,286.47088623046875,294.1499938964844,292.73028564453125,292.17266845703125,292.32763671875,292.4859313964844,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263651292608529e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,9.010294914245604,-0.0,-6.748197733941197e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.337545634480192e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.832888463279232e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,7.262538565555587e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.832887735683472e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004664296575356,286.4726867675781,294.1499938964844,292.75958251953125,292.18585205078125,292.3317565917969,292.51239013671875,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.031794548034668,-0.0,-6.748788905497349e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.338690870208666e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.83409336186014e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.263428415171802e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.83409263426438e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004664868465624,286.4762878417969,294.1499938964844,292.81842041015625,292.21148681640625,292.3404541015625,292.5660400390625,286.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.073959350585938,-0.0,-6.7504430489862e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.338690870208666e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.83409336186014e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.263428415171802e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.83409263426438e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004664868465624,286.4762878417969,294.1499938964844,292.81842041015625,292.21148681640625,292.3404541015625,292.5660400390625,286.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.073959350585938,-0.0,-6.7504430489862e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.34074996621348e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.836261597229168e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.265029853442684e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.836261597229168e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0004665896994993,286.4799194335937,294.1499938964844,292.87750244140625,292.2362976074219,292.3504333496094,292.6214904785156,286.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,9.114509582519531,-0.0,-6.753419512506298e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.34074996621348e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.836261597229168e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.265029853442684e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.836261597229168e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0004665896994993,286.4799194335937,294.1499938964844,292.87750244140625,292.2362976074219,292.3504333496094,292.6214904785156,286.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,9.114509582519531,-0.0,-6.753419512506298e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.343088458990678e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,9.838724508881568e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.26684884284623e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.838723781285807e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004667064931709,286.4835510253906,294.1499938964844,292.93682861328125,292.2603759765625,292.3609313964844,292.6773681640625,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365192890167,0.0,0.0,0.0,-0.0074589792639017,60.0,9.154463768005373,-0.0,-6.75680098538578e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.343088458990678e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,9.838724508881568e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.26684884284623e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.838723781285807e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004667064931709,286.4835510253906,294.1499938964844,292.93682861328125,292.2603759765625,292.3609313964844,292.6773681640625,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365192890167,0.0,0.0,0.0,-0.0074589792639017,60.0,9.154463768005373,-0.0,-6.75680098538578e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.346427395939828e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,9.842240979196504e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.842240251600742e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004668733163271,286.4872131347656,294.1499938964844,292.9962463378906,292.28387451171875,292.372802734375,292.73486328125,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379376055714147e-09,0.0009958492591977,-0.0131455035880208,0.0,0.0,0.0,-0.0074796024709939,60.0,9.193419456481934,-0.0,-6.761631254903477e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.346427395939828e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,9.842240979196504e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.842240251600742e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004668733163271,286.4872131347656,294.1499938964844,292.9962463378906,292.28387451171875,292.372802734375,292.73486328125,286.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379376055714147e-09,0.0009958492591977,-0.0131455035880208,0.0,0.0,0.0,-0.0074796024709939,60.0,9.193419456481934,-0.0,-6.761631254903477e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.348123421659692e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.844026499195024e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.270765490829945e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.844026499195024e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0004669580375775,286.4890441894531,294.1499938964844,293.0260009765625,292.2954406738281,292.3788146972656,292.7637023925781,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.212844848632812,-0.0,-6.764084758970057e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.350066829938442e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.846073226071894e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,7.27227670722641e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.846072498476131e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004670550988521,286.4908752441406,294.1499938964844,293.0557556152344,292.3069152832031,292.3851318359375,292.7928161621094,286.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.23208713531494,-0.0,-6.766897087118195e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.354268695460632e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.85049773589708e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,7.275545067386702e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.85049773589708e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0004672650247812,286.4945678710937,294.1499938964844,293.115234375,292.32958984375,292.3982238769531,292.8515014648437,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.27045726776123,-0.0,-6.772980043479039e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.354268695460632e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.85049773589708e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,7.275545067386702e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.85049773589708e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0004672650247812,286.4945678710937,294.1499938964844,293.115234375,292.32958984375,292.3982238769531,292.8515014648437,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.27045726776123,-0.0,-6.772980043479039e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.359273099107668e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.855767711997032e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.279436977114528e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.855766984401272e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.000467514997581,286.4982604980469,294.1499938964844,293.1746826171875,292.3520812988281,292.4125366210937,292.9112548828125,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589348562061,60.0,9.30883502960205,-0.0,-6.780228289926526e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.359273099107668e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.855767711997032e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.279436977114528e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.855766984401272e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.000467514997581,286.4982604980469,294.1499938964844,293.1746826171875,292.3520812988281,292.4125366210937,292.9112548828125,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589348562061,60.0,9.30883502960205,-0.0,-6.780228289926526e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,9.364443394588308e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.861212311079726e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,7.283458398887888e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.861211583483964e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004677732649724,286.5019836425781,294.1499938964844,293.23394775390625,292.37451171875,292.4271545410156,292.9712219238281,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908657163381,60.0,9.34723949432373,-0.0,-6.787720963075118e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,9.364443394588308e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.861212311079726e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,7.283458398887888e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.861211583483964e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004677732649724,286.5019836425781,294.1499938964844,293.23394775390625,292.37451171875,292.4271545410156,292.9712219238281,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908657163381,60.0,9.34723949432373,-0.0,-6.787720963075118e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.370515908813104e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.867607150226831e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.288181222975254e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.86760642263107e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004680765850935,286.5057373046875,294.1499938964844,293.29302978515625,292.39697265625,292.4434814453125,293.0321350097656,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679467562913487e-09,0.0009984154021367,-0.0139316711574792,0.0,0.0,0.0,-0.0076283710077404,60.0,9.386507034301758,-0.0,-6.796526719199393e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.370515908813104e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.867607150226831e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.288181222975254e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.86760642263107e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004680765850935,286.5057373046875,294.1499938964844,293.29302978515625,292.39697265625,292.4434814453125,293.0321350097656,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679467562913487e-09,0.0009984154021367,-0.0139316711574792,0.0,0.0,0.0,-0.0076283710077404,60.0,9.386507034301758,-0.0,-6.796526719199393e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,9.373413922730832e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.87065868685022e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,7.290435314644128e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.87065795925446e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0004682213475462,286.5075988769531,294.1499938964844,293.3224792480469,292.4082946777344,292.4515075683594,293.06256103515625,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.405985832214355,-0.0,-6.800730290024148e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,9.376531670568512e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.87394159892574e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.292860391316935e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.873940871329978e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0004683770821429,286.5094909667969,294.1499938964844,293.3518371582031,292.419677734375,292.4598693847656,293.0931396484375,287.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.4257173538208,-0.0,-6.80525502616547e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.382944699609652e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.880694415187465e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,7.297848060261458e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.880693687591702e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004686974280048,286.51324462890625,294.1499938964844,293.4102783203125,292.4427185058594,292.4770812988281,293.1544494628906,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.465717315673828,-0.0,-6.814565978174869e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.382944699609652e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.880694415187465e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,7.297848060261458e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.880693687591702e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004686974280048,286.51324462890625,294.1499938964844,293.4102783203125,292.4427185058594,292.4770812988281,293.1544494628906,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.465717315673828,-0.0,-6.814565978174869e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.389621118316428e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.88772590062581e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,7.303040911210701e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,9.887725173030049e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004690309579018,286.5170288085937,294.1499938964844,293.46832275390625,292.4662475585937,292.4954833984375,293.2158203125,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.507224082946776,-0.0,-6.824267728688937e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.389621118316428e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.88772590062581e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,7.303040911210701e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,9.887725173030049e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004690309579018,286.5170288085937,294.1499938964844,293.46832275390625,292.4662475585937,292.4954833984375,293.2158203125,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.507224082946776,-0.0,-6.824267728688937e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.396340465173124e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.894801769405603e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,7.308267231564969e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,9.894801041809842e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0004693665832746,286.5208435058594,294.1499938964844,293.5259094238281,292.4904479980469,292.5145568847656,293.2770690917969,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.549775123596191,-0.0,-6.83403769130564e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.396340465173124e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.894801769405603e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,7.308267231564969e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,9.894801041809842e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0004693665832746,286.5208435058594,294.1499938964844,293.5259094238281,292.4904479980469,292.5145568847656,293.2770690917969,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.549775123596191,-0.0,-6.83403769130564e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.403096191817896e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.90191547316499e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,7.313521928153932e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0004697040712926,286.5246887207031,294.1499938964844,293.5829162597656,292.5154113769531,292.5342102050781,293.33795166015625,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.593552589416504,-0.0,-6.84386805005488e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.403096191817896e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.90191547316499e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,7.313521928153932e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0004697040712926,286.5246887207031,294.1499938964844,293.5829162597656,292.5154113769531,292.5342102050781,293.33795166015625,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.593552589416504,-0.0,-6.84386805005488e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,9.406442404724658e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,9.905438491841778e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,7.316123810596764e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.905438491841778e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0004698711854871,286.526611328125,294.1499938964844,293.6112060546875,292.5282287597656,292.5442199707031,293.3682556152344,287.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.61587142944336,-0.0,-6.848738820508515e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.409750055056064e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.908922220347448e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,7.31869658920914e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.908922220347448e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,0.0004700364370364,286.5285339355469,294.1499938964844,293.6393127441406,292.54132080078125,292.5543518066406,293.39849853515625,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.638489723205566,-0.0,-6.85355630025697e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.416232933290304e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.915748523781076e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.323738827835768e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.915748523781076e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0004703602462541,286.5323791503906,294.1499938964844,293.6950378417969,292.5683288574219,292.57489013671875,293.4587707519531,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.684499740600586,-0.0,-6.863002255386165e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.416232933290304e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.915748523781076e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.323738827835768e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.915748523781076e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0004703602462541,286.5323791503906,294.1499938964844,293.6950378417969,292.5683288574219,292.57489013671875,293.4587707519531,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.684499740600586,-0.0,-6.863002255386165e-08,0.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.050000000745058,9.422132279723884e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.050000000745058,9.921960736392066e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,7.328327046707273e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.050000000745058,9.921960736392066e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.050000000745058,0.0004706549516413,286.5362548828125,285.4460144042969,293.75,292.5965881347656,292.5960998535156,293.5184936523437,287.0665588378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.732172966003418,-0.0,-6.871604085745275e-08,1.0,283.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
