time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.5412738919258118,0.4234638214111328,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9838995933532716,0.4424093961715698,0.4188449680805206,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9546666741371156,0.4023171067237854,0.2818946838378906,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9160528182983398,0.3607968389987945,0.3425144851207733,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7854766845703125,0.2261319607496261,1.0239123106002808,284.9287109375,284.95001220703125,299.0855712890625,294.4924621582031,297.93682861328125,297.33135986328125,284.92999267578125,1.0,0.5440402030944824,0.4622272551059723,0.4622272551059723,1.0,1.0,-2.990438222885132,1.0295557975769043,1.9608824253082275,0.3553831875324249,0.8471329212188721,0.8471329212188721,0.0,111.55345153808594,147.0,58692.2109375,0.0,2091.031005859375,1.0,281.1590270996094,283.2164306640625,297.5090637207031,301.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,37709.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687363266944885,1.0,0.0,0.0,3.45768666267395,3.457709312438965,7.977459404173715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4443359375,0.0,1341.669189453125,1895.4371337890625,0.0,3110.956298828125,0.864493191242218,1.0,0.0,3.0,1.0,0.0
17836860,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.53863126039505,0.4537708461284637,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.965100347995758,0.4455322027206421,0.4219136834144592,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9312345385551452,0.4035275280475616,0.2828222811222076,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.895176351070404,0.3623123466968536,0.3441020846366882,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7682067155838013,0.22670479118824,1.0275968313217163,285.0382995605469,284.95001220703125,299.1004333496094,294.511474609375,297.92449951171875,297.3045959472656,285.0379638671875,1.0,0.5567122101783752,0.4612680971622467,0.4612680971622467,1.0,1.0,-3.037993907928467,1.0461422204971311,1.991851687431336,0.3613500595092773,0.963302731513977,0.963302731513977,0.0,121.31476593017578,165.0,59099.484375,0.0,2224.662109375,1.0,281.4411926269531,283.327392578125,297.5013427734375,301.25299072265625,293.1499938964844,293.1499938964844,279.1499938964844,31774.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631149530410767,1.0,0.0,0.0,3.6357204914093018,3.6357436180114746,8.82011534031335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.677734375,0.0,1485.8504638671875,1895.4371337890625,0.0,3058.222412109375,0.8991712927818298,1.0,0.0,3.0,1.0,0.0
17836920,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.53863126039505,0.4537708461284637,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.965100347995758,0.4455322027206421,0.4219136834144592,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9312345385551452,0.4035275280475616,0.2828222811222076,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.895176351070404,0.3623123466968536,0.3441020846366882,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7682067155838013,0.22670479118824,1.0275968313217163,285.0382995605469,284.95001220703125,299.1004333496094,294.511474609375,297.92449951171875,297.3045959472656,285.0379638671875,1.0,0.5567122101783752,0.4612680971622467,0.4612680971622467,1.0,1.0,-3.037993907928467,1.0461422204971311,1.991851687431336,0.3613500595092773,0.963302731513977,0.963302731513977,0.0,121.31476593017578,165.0,59099.484375,0.0,2224.662109375,1.0,281.4411926269531,283.327392578125,297.5013427734375,301.25299072265625,293.1499938964844,293.1499938964844,279.1499938964844,31774.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631149530410767,1.0,0.0,0.0,3.6357204914093018,3.6357436180114746,8.82011534031335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.677734375,0.0,1485.8504638671875,1895.4371337890625,0.0,3058.222412109375,0.8991712927818298,1.0,0.0,3.0,1.0,0.0
17836980,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9882651567459106,0.5298217535018921,0.4791480302810669,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9321587085723876,0.4477126002311706,0.4247835576534271,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.897767961025238,0.4037473499774933,0.2835971713066101,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.86617112159729,0.3630377352237701,0.3455736637115478,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7440993189811707,0.2266532182693481,1.0308895111083984,284.9255676269531,284.95001220703125,299.115478515625,294.5302124023437,297.896728515625,297.2545166015625,284.9253845214844,1.0,0.5711008906364441,0.4603089392185211,0.4603089392185211,1.0,1.0,-3.077584743499756,1.0594079494476318,2.018177032470703,0.3667067885398865,0.8860118389129639,0.8860118389129639,0.0,136.6481475830078,183.0,60832.09765625,0.0,2377.556884765625,1.0,281.1574401855469,283.1851806640625,297.5731506347656,301.51220703125,293.1499938964844,293.1499938964844,279.45001220703125,36548.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755669593811035,1.0,0.0,0.0,3.611239433288574,3.611263275146485,8.701735509930586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0986328125,0.0,1494.529541015625,1895.4371337890625,0.0,3175.0234375,0.8972392678260803,1.0,0.0,3.0,1.0,0.0
17837040,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9882651567459106,0.5298217535018921,0.4791480302810669,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9321587085723876,0.4477126002311706,0.4247835576534271,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.897767961025238,0.4037473499774933,0.2835971713066101,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.86617112159729,0.3630377352237701,0.3455736637115478,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7440993189811707,0.2266532182693481,1.0308895111083984,284.9255676269531,284.95001220703125,299.115478515625,294.5302124023437,297.896728515625,297.2545166015625,284.9253845214844,1.0,0.5711008906364441,0.4603089392185211,0.4603089392185211,1.0,1.0,-3.077584743499756,1.0594079494476318,2.018177032470703,0.3667067885398865,0.8860118389129639,0.8860118389129639,0.0,136.6481475830078,183.0,60832.09765625,0.0,2377.556884765625,1.0,281.1574401855469,283.1851806640625,297.5731506347656,301.51220703125,293.1499938964844,293.1499938964844,279.45001220703125,36548.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755669593811035,1.0,0.0,0.0,3.611239433288574,3.611263275146485,8.701735509930586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0986328125,0.0,1494.529541015625,1895.4371337890625,0.0,3175.0234375,0.8972392678260803,1.0,0.0,3.0,1.0,0.0
17837100,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9672157764434814,0.5270117521286011,0.4760048687458038,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.910434365272522,0.448948323726654,0.4261921644210815,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8785258531570435,0.4040147662162781,0.2839572429656982,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8486176133155823,0.3634891808032989,0.346280038356781,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7296581268310547,0.226639911532402,1.0323938131332395,285.0351867675781,284.95001220703125,299.12310791015625,294.5394287109375,297.8931884765625,297.2458801269531,285.0378723144531,1.0,0.5775113701820374,0.4598293602466583,0.4598293602466583,1.0,1.0,-3.079669713973999,1.0591455698013306,2.020524024963379,0.3659115731716156,0.9681090712547302,0.9681090712547302,0.0,147.0338592529297,183.0,60192.4765625,0.0,2435.166015625,1.0,281.40155029296875,283.31231689453125,297.529296875,301.3285827636719,293.1499938964844,293.1499938964844,279.45001220703125,33088.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717235326766968,1.0,0.0,0.0,3.672313451766968,3.672337055206299,8.998554790196067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.83203125,0.0,1536.2208251953125,1895.4371337890625,0.0,3138.9775390625,0.9097554087638856,1.0,0.0,3.0,1.0,0.0
17837160,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9482115507125854,0.5256545543670654,0.4746081233024597,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8947883248329163,0.4503134489059448,0.4278324246406555,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8634968400001526,0.4044307470321655,0.2845062613487243,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8351123929023743,0.3640560507774353,0.3471705019474029,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.718078076839447,0.2267109900712967,1.034416437149048,285.0218505859375,284.95001220703125,299.1307983398437,294.5485534667969,297.8934326171875,297.2438049316406,285.0198669433594,1.0,0.5838075280189514,0.4589405655860901,0.4589405655860901,1.0,1.0,-3.084120035171509,1.0589301586151123,2.025190114974976,0.3646909892559051,0.9865673780441284,0.9865673780441284,0.0,156.77713012695312,201.0,60496.765625,0.0,2494.802734375,1.0,281.4429016113281,283.296630859375,297.5438232421875,301.4027404785156,293.1499938964844,293.1499938964844,279.1499938964844,32451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712766766548157,1.0,0.0,0.0,3.754680871963501,3.754705190658569,9.406743970430398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1298828125,0.0,1625.4698486328125,1895.4371337890625,0.0,3134.7861328125,0.9262020587921144,1.0,0.0,3.0,1.0,0.0
17837220,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.913754403591156,0.5229255557060242,0.4728617966175079,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8688446879386902,0.4520391523838043,0.430471658706665,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8386409282684326,0.4041993916034698,0.285111516714096,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8121228218078613,0.3643479347229004,0.3484284877777099,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6961349844932556,0.2262841165065765,1.0368674993515017,284.8938903808594,284.95001220703125,299.1464538574219,294.5664367675781,297.8899230957031,297.2338256835937,284.8962097167969,1.0,0.5958895087242126,0.4571629464626312,0.4571629464626312,1.0,1.0,-3.0903875827789307,1.0573102235794067,2.0330772399902344,0.3618167638778686,0.8791261315345764,0.8791261315345764,0.0,176.2921142578125,204.0,61376.9453125,0.0,2609.61962890625,1.0,281.15655517578125,283.15350341796875,297.5961303710937,301.5846252441406,293.1499938964844,293.1499938964844,279.45001220703125,38379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809481859207153,1.0,0.0,0.0,3.6678626537323,3.6678872108459473,8.976755907497136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9375,0.0,1571.0233154296875,1895.4371337890625,0.0,3225.4658203125,0.9110270738601683,1.0,0.0,3.0,1.0,0.0
17837280,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.913754403591156,0.5229255557060242,0.4728617966175079,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8688446879386902,0.4520391523838043,0.430471658706665,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8386409282684326,0.4041993916034698,0.285111516714096,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8121228218078613,0.3643479347229004,0.3484284877777099,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6961349844932556,0.2262841165065765,1.0368674993515017,284.8938903808594,284.95001220703125,299.1464538574219,294.5664367675781,297.8899230957031,297.2338256835937,284.8962097167969,1.0,0.5958895087242126,0.4571629464626312,0.4571629464626312,1.0,1.0,-3.0903875827789307,1.0573102235794067,2.0330772399902344,0.3618167638778686,0.8791261315345764,0.8791261315345764,0.0,176.2921142578125,204.0,61376.9453125,0.0,2609.61962890625,1.0,281.15655517578125,283.15350341796875,297.5961303710937,301.5846252441406,293.1499938964844,293.1499938964844,279.45001220703125,38379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809481859207153,1.0,0.0,0.0,3.6678626537323,3.6678872108459473,8.976755907497136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9375,0.0,1571.0233154296875,1895.4371337890625,0.0,3225.4658203125,0.9110270738601683,1.0,0.0,3.0,1.0,0.0
17837340,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8975318074226379,0.522483766078949,0.472390741109848,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8564885258674622,0.4545671343803406,0.4330587685108185,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8263890743255615,0.4048321843147278,0.2856911718845367,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.799625039100647,0.3652807176113128,0.3495580554008484,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6843444108963013,0.2262446582317352,1.0382015705108645,285.01141357421875,284.95001220703125,299.1624755859375,294.583740234375,297.8927001953125,297.23321533203125,285.0103454589844,1.0,0.6032208800315857,0.4553853571414947,0.4553853571414947,1.0,1.0,-3.0965847969055176,1.055641531944275,2.040943145751953,0.3587058186531067,0.9826570153236388,0.9826570153236388,0.0,188.327392578125,207.0,60802.8984375,0.0,2685.2548828125,1.0,281.442626953125,283.2830505371094,297.5658874511719,301.4462890625,293.1499938964844,293.1499938964844,279.1499938964844,33241.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873609721660614,1.0,0.0,0.0,3.785465955734253,3.78549075126648,9.56163034970814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.685546875,0.0,1667.7615966796875,1895.4371337890625,0.0,3156.668701171875,0.933884859085083,1.0,0.0,3.0,1.0,0.0
17837400,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8975318074226379,0.522483766078949,0.472390741109848,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8564885258674622,0.4545671343803406,0.4330587685108185,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8263890743255615,0.4048321843147278,0.2856911718845367,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.799625039100647,0.3652807176113128,0.3495580554008484,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6843444108963013,0.2262446582317352,1.0382015705108645,285.01141357421875,284.95001220703125,299.1624755859375,294.583740234375,297.8927001953125,297.23321533203125,285.0103454589844,1.0,0.6032208800315857,0.4553853571414947,0.4553853571414947,1.0,1.0,-3.0965847969055176,1.055641531944275,2.040943145751953,0.3587058186531067,0.9826570153236388,0.9826570153236388,0.0,188.327392578125,207.0,60802.8984375,0.0,2685.2548828125,1.0,281.442626953125,283.2830505371094,297.5658874511719,301.4462890625,293.1499938964844,293.1499938964844,279.1499938964844,33241.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873609721660614,1.0,0.0,0.0,3.785465955734253,3.78549075126648,9.56163034970814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.685546875,0.0,1667.7615966796875,1895.4371337890625,0.0,3156.668701171875,0.933884859085083,1.0,0.0,3.0,1.0,0.0
17837460,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8874223232269287,0.5208762288093567,0.4716066122055053,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8492267727851868,0.4563266038894653,0.4352660775184631,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186202645301819,0.404671311378479,0.2860012650489807,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7917063236236572,0.3656016588211059,0.350378543138504,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6768553853034973,0.2258540093898773,1.0385891199111938,284.89337158203125,284.95001220703125,299.17889404296875,294.6003723144531,297.8923034667969,297.22637939453125,284.895751953125,1.0,0.6082293391227722,0.4543366730213165,0.4543366730213165,1.0,1.0,-3.100130319595337,1.0545320510864258,2.045598268508911,0.3568980097770691,0.8784700036048889,0.8784700036048889,0.0,196.6062774658203,195.0,61555.21484375,0.0,2736.0205078125,1.0,281.15643310546875,283.1492614746094,297.62176513671875,301.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815984129905701,1.0,0.0,0.0,3.6821367740631104,3.682161569595337,9.046760851560976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.890625,0.0,1590.211669921875,1895.4371337890625,0.0,3231.558349609375,0.9145789742469788,1.0,0.0,3.0,1.0,0.0
17837520,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8874223232269287,0.5208762288093567,0.4716066122055053,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8492267727851868,0.4563266038894653,0.4352660775184631,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186202645301819,0.404671311378479,0.2860012650489807,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7917063236236572,0.3656016588211059,0.350378543138504,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6768553853034973,0.2258540093898773,1.0385891199111938,284.89337158203125,284.95001220703125,299.17889404296875,294.6003723144531,297.8923034667969,297.22637939453125,284.895751953125,1.0,0.6082293391227722,0.4543366730213165,0.4543366730213165,1.0,1.0,-3.100130319595337,1.0545320510864258,2.045598268508911,0.3568980097770691,0.8784700036048889,0.8784700036048889,0.0,196.6062774658203,195.0,61555.21484375,0.0,2736.0205078125,1.0,281.15643310546875,283.1492614746094,297.62176513671875,301.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815984129905701,1.0,0.0,0.0,3.6821367740631104,3.682161569595337,9.046760851560976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.890625,0.0,1590.211669921875,1895.4371337890625,0.0,3231.558349609375,0.9145789742469788,1.0,0.0,3.0,1.0,0.0
17837580,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8883200287818909,0.5207950472831726,0.4710857272148132,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8516905903816223,0.4589425027370453,0.4374159574508667,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8199137449264526,0.4054181575775146,0.2862783372402191,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7933450937271118,0.3666194975376129,0.3510684370994568,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6776798367500305,0.2259279489517212,1.037944197654724,285.01190185546875,284.95001220703125,299.1958312988281,294.6162109375,297.8976135253906,297.2278137207031,285.01031494140625,1.0,0.6075688600540161,0.4532879889011383,0.4532879889011383,1.0,1.0,-3.102470636367798,1.053013801574707,2.049456834793091,0.3547584116458893,0.9828706979751588,0.9828706979751588,0.0,195.6145782470703,183.0,60909.875,0.0,2735.4326171875,1.0,281.4434509277344,283.2802734375,297.59393310546875,301.482177734375,293.1499938964844,293.1499938964844,279.1499938964844,33347.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734968900680542,1.0,0.0,0.0,3.796205520629883,3.796230554580689,9.6159612894553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8740234375,0.0,1681.35302734375,1895.4371337890625,0.0,3155.6103515625,0.9361287355422974,1.0,0.0,3.0,1.0,0.0
17837640,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8883200287818909,0.5207950472831726,0.4710857272148132,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8516905903816223,0.4589425027370453,0.4374159574508667,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8199137449264526,0.4054181575775146,0.2862783372402191,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7933450937271118,0.3666194975376129,0.3510684370994568,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6776798367500305,0.2259279489517212,1.037944197654724,285.01190185546875,284.95001220703125,299.1958312988281,294.6162109375,297.8976135253906,297.2278137207031,285.01031494140625,1.0,0.6075688600540161,0.4532879889011383,0.4532879889011383,1.0,1.0,-3.102470636367798,1.053013801574707,2.049456834793091,0.3547584116458893,0.9828706979751588,0.9828706979751588,0.0,195.6145782470703,183.0,60909.875,0.0,2735.4326171875,1.0,281.4434509277344,283.2802734375,297.59393310546875,301.482177734375,293.1499938964844,293.1499938964844,279.1499938964844,33347.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734968900680542,1.0,0.0,0.0,3.796205520629883,3.796230554580689,9.6159612894553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8740234375,0.0,1681.35302734375,1895.4371337890625,0.0,3155.6103515625,0.9361287355422974,1.0,0.0,3.0,1.0,0.0
17837700,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.891200065612793,0.5201859474182129,0.4708075523376465,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8551405668258667,0.4599504470825195,0.4384759962558746,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8226143717765808,0.4054878354072571,0.2864179611206054,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7963446378707886,0.3669043183326721,0.3514066338539123,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6800252199172974,0.2258605062961578,1.0376383066177368,284.87286376953125,284.95001220703125,299.2044677734375,294.6238098144531,297.8987121582031,297.2261962890625,284.8687438964844,1.0,0.6061587929725647,0.4527636468410492,0.4527636468410492,1.0,1.0,-3.103624105453491,1.0522353649139404,2.051388740539551,0.3537800014019012,0.8886885046958923,0.8886885046958923,0.0,193.02833557128903,183.0,61884.6484375,0.0,2724.02783203125,1.0,281.1944274902344,283.1228332519531,297.6549072265625,301.7142028808594,293.1499938964844,293.1499938964844,279.1499938964844,37138.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795198202133179,1.0,0.0,0.0,3.7724902629852295,3.772515773773194,9.496193342783954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.962890625,0.0,1682.5673828125,1895.4371337890625,0.0,3212.08056640625,0.931483268737793,1.0,0.0,3.0,1.0,0.0
17837760,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8942458629608154,0.5193293690681458,0.4699465334415436,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8588834404945374,0.4607931971549988,0.4391667544841766,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.825499951839447,0.4053752720355987,0.2862697541713714,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7995913624763489,0.3670412600040436,0.3514383733272552,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6825854182243347,0.2256880551576614,1.0363942384719849,284.89288330078125,284.95001220703125,299.2132873535156,294.63116455078125,297.8987731933594,297.2229919433594,284.89520263671875,1.0,0.6040965914726257,0.4522477388381958,0.4522477388381958,1.0,1.0,-3.1017868518829346,1.0503231287002563,2.0514636039733887,0.3523021340370178,0.8778298497200012,0.8778298497200012,0.0,189.928451538086,171.0,61581.1953125,0.0,2703.99267578125,1.0,281.15679931640625,283.1472473144531,297.65020751953125,301.65362548828125,293.1499938964844,293.1499938964844,279.45001220703125,38874.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810971975326538,1.0,0.0,0.0,3.6858856678009033,3.68591046333313,9.065192330126592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.642578125,0.0,1595.1805419921875,1895.4371337890625,0.0,3226.8623046875,0.9155750274658204,1.0,0.0,3.0,1.0,0.0
17837820,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.905002236366272,0.5193207859992981,0.4692161381244659,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8705738186836243,0.4635127782821655,0.4411078095436096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8349833488464355,0.4062398970127105,0.2864052057266235,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8098713755607605,0.3681696653366089,0.3519268035888672,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6911343932151794,0.225926786661148,1.0350329875946045,285.0111389160156,284.95001220703125,299.2313232421875,294.6451416015625,297.9054260253906,297.22607421875,285.0095520019531,1.0,0.5990556478500366,0.4512159526348114,0.4512159526348114,1.0,1.0,-3.1023471355438232,1.0481417179107666,2.0542054176330566,0.3498639464378357,0.9815302491188048,0.9815302491188048,0.0,181.05783081054688,159.0,60894.32421875,0.0,2658.16845703125,1.0,281.4434814453125,283.2785949707031,297.62158203125,301.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,33423.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727535605430603,1.0,0.0,0.0,3.796874523162842,3.796899557113648,9.619351430956158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6171875,0.0,1682.740478515625,1895.4371337890625,0.0,3148.638671875,0.93633234500885,1.0,0.0,3.0,1.0,0.0
17837880,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.905002236366272,0.5193207859992981,0.4692161381244659,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8705738186836243,0.4635127782821655,0.4411078095436096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8349833488464355,0.4062398970127105,0.2864052057266235,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8098713755607605,0.3681696653366089,0.3519268035888672,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6911343932151794,0.225926786661148,1.0350329875946045,285.0111389160156,284.95001220703125,299.2313232421875,294.6451416015625,297.9054260253906,297.22607421875,285.0095520019531,1.0,0.5990556478500366,0.4512159526348114,0.4512159526348114,1.0,1.0,-3.1023471355438232,1.0481417179107666,2.0542054176330566,0.3498639464378357,0.9815302491188048,0.9815302491188048,0.0,181.05783081054688,159.0,60894.32421875,0.0,2658.16845703125,1.0,281.4434814453125,283.2785949707031,297.62158203125,301.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,33423.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727535605430603,1.0,0.0,0.0,3.796874523162842,3.796899557113648,9.619351430956158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6171875,0.0,1682.740478515625,1895.4371337890625,0.0,3148.638671875,0.93633234500885,1.0,0.0,3.0,1.0,0.0
17837940,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9188734889030457,0.5178859829902649,0.4679532945156097,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8846504092216492,0.4654352962970733,0.4427678287029266,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8464734554290771,0.4062833189964294,0.2863394618034363,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8214202523231506,0.3686751425266266,0.3522164523601532,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7015029191970825,0.2258251905441284,1.0333508253097534,284.8935546875,284.95001220703125,299.25,294.65802001953125,297.90777587890625,297.2225341796875,284.895751953125,1.0,0.5931409597396851,0.4501841366291046,0.4501841366291046,1.0,1.0,-3.101080179214477,1.0452314615249634,2.055848836898804,0.3473386764526367,0.8772799372673035,0.8772799372673035,0.0,171.15719604492188,147.0,61545.99609375,0.0,2603.31494140625,1.0,281.1566162109375,283.1468505859375,297.6763610839844,301.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,38906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802323341369629,1.0,0.0,0.0,3.6841166019439697,3.684141397476196,9.056492444869946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.08984375,0.0,1593.4046630859375,1895.4371337890625,0.0,3218.7578125,0.9152387380599976,1.0,0.0,3.0,1.0,0.0
17838000,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9188734889030457,0.5178859829902649,0.4679532945156097,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8846504092216492,0.4654352962970733,0.4427678287029266,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8464734554290771,0.4062833189964294,0.2863394618034363,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8214202523231506,0.3686751425266266,0.3522164523601532,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7015029191970825,0.2258251905441284,1.0333508253097534,284.8935546875,284.95001220703125,299.25,294.65802001953125,297.90777587890625,297.2225341796875,284.895751953125,1.0,0.5931409597396851,0.4501841366291046,0.4501841366291046,1.0,1.0,-3.101080179214477,1.0452314615249634,2.055848836898804,0.3473386764526367,0.8772799372673035,0.8772799372673035,0.0,171.15719604492188,147.0,61545.99609375,0.0,2603.31494140625,1.0,281.1566162109375,283.1468505859375,297.6763610839844,301.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,38906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802323341369629,1.0,0.0,0.0,3.6841166019439697,3.684141397476196,9.056492444869946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.08984375,0.0,1593.4046630859375,1895.4371337890625,0.0,3218.7578125,0.9152387380599976,1.0,0.0,3.0,1.0,0.0
17838060,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.93789404630661,0.5178709030151367,0.467140793800354,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9026848673820496,0.4682070016860962,0.4446720778942108,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8617210388183594,0.4072057008743286,0.2864533364772796,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8358164429664612,0.3698620796203613,0.3526754677295685,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7145335674285889,0.2261688113212585,1.0320664644241333,285.0114440917969,284.95001220703125,299.26904296875,294.6702880859375,297.91534423828125,297.2263488769531,285.0098571777344,1.0,0.5867297053337097,0.4492681622505188,0.4492681622505188,1.0,1.0,-3.101528644561768,1.0432512760162354,2.058277368545532,0.3451684415340423,0.9809572100639344,0.9809572100639344,0.0,159.9807891845703,135.0,60858.03515625,0.0,2545.0654296875,1.0,281.4434509277344,283.2779541015625,297.6464233398437,301.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,33423.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718292117118835,1.0,0.0,0.0,3.7952182292938232,3.795243263244629,9.610961342332305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7890625,0.0,1680.7706298828125,1895.4371337890625,0.0,3139.968994140625,0.935960054397583,1.0,0.0,3.0,1.0,0.0
17838120,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.93789404630661,0.5178709030151367,0.467140793800354,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9026848673820496,0.4682070016860962,0.4446720778942108,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8617210388183594,0.4072057008743286,0.2864533364772796,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8358164429664612,0.3698620796203613,0.3526754677295685,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7145335674285889,0.2261688113212585,1.0320664644241333,285.0114440917969,284.95001220703125,299.26904296875,294.6702880859375,297.91534423828125,297.2263488769531,285.0098571777344,1.0,0.5867297053337097,0.4492681622505188,0.4492681622505188,1.0,1.0,-3.101528644561768,1.0432512760162354,2.058277368545532,0.3451684415340423,0.9809572100639344,0.9809572100639344,0.0,159.9807891845703,135.0,60858.03515625,0.0,2545.0654296875,1.0,281.4434509277344,283.2779541015625,297.6464233398437,301.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,33423.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718292117118835,1.0,0.0,0.0,3.7952182292938232,3.795243263244629,9.610961342332305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7890625,0.0,1680.7706298828125,1895.4371337890625,0.0,3139.968994140625,0.935960054397583,1.0,0.0,3.0,1.0,0.0
17838180,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9582213759422302,0.5164135694503784,0.4658128321170807,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9246565699577332,0.4701517224311828,0.4463099241256714,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8793861865997314,0.40728360414505,0.2863784730434418,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8523135185241699,0.370401918888092,0.3529531955718994,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7279911637306213,0.2261451929807663,1.030527114868164,284.89404296875,284.95001220703125,299.2881164550781,294.6825561523437,297.91827392578125,297.22332763671875,284.8962097167969,1.0,0.5800284743309021,0.4483521580696106,0.4483521580696106,1.0,1.0,-3.100303173065185,1.040613055229187,2.059690237045288,0.3429564833641052,0.8771095275878906,0.8771095275878906,0.0,148.83438110351562,123.0,61512.79296875,0.0,2483.76123046875,1.0,281.1566467285156,283.1463317871094,297.7006530761719,301.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792651891708374,1.0,0.0,0.0,3.682641506195069,3.682666301727295,9.04924149836006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4052734375,0.0,1591.6552734375,1895.4371337890625,0.0,3209.694091796875,0.9149069786071776,1.0,0.0,3.0,1.0,0.0
17838240,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9582213759422302,0.5164135694503784,0.4658128321170807,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9246565699577332,0.4701517224311828,0.4463099241256714,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8793861865997314,0.40728360414505,0.2863784730434418,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8523135185241699,0.370401918888092,0.3529531955718994,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7279911637306213,0.2261451929807663,1.030527114868164,284.89404296875,284.95001220703125,299.2881164550781,294.6825561523437,297.91827392578125,297.22332763671875,284.8962097167969,1.0,0.5800284743309021,0.4483521580696106,0.4483521580696106,1.0,1.0,-3.100303173065185,1.040613055229187,2.059690237045288,0.3429564833641052,0.8771095275878906,0.8771095275878906,0.0,148.83438110351562,123.0,61512.79296875,0.0,2483.76123046875,1.0,281.1566467285156,283.1463317871094,297.7006530761719,301.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792651891708374,1.0,0.0,0.0,3.682641506195069,3.682666301727295,9.04924149836006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4052734375,0.0,1591.6552734375,1895.4371337890625,0.0,3209.694091796875,0.9149069786071776,1.0,0.0,3.0,1.0,0.0
17838300,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.968934178352356,0.5162723064422607,0.4651240110397339,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9376264810562134,0.4714606702327728,0.4470914304256439,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8896169662475586,0.4076626896858215,0.2863062024116516,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8619591593742371,0.3709293603897095,0.3530464470386505,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7354738712310791,0.2262835204601287,1.0295439958572388,285.0201721191406,284.95001220703125,299.29766845703125,294.6886291503906,297.9215393066406,297.2244567871094,285.0230712890625,1.0,0.5765401124954224,0.4478941857814789,0.4478941857814789,1.0,1.0,-3.099251747131348,1.0391337871551514,2.0601179599761963,0.3416679799556732,0.9633468389511108,0.9633468389511108,0.0,143.11599731445312,123.0,60671.1875,0.0,2451.538330078125,1.0,281.4028625488281,283.28741455078125,297.6544494628906,301.4911499023437,293.1499938964844,293.1499938964844,279.45001220703125,34354.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729897737503052,1.0,0.0,0.0,3.726119518280029,3.7261440753936768,9.26417726532236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.365234375,0.0,1606.9481201171875,1895.4371337890625,0.0,3150.8544921875,0.9229531288146972,1.0,0.0,3.0,1.0,0.0
17838360,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9809974431991576,0.516353189945221,0.464939683675766,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9527431726455688,0.4729342758655548,0.4481995105743408,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9021587371826172,0.4082235991954803,0.2864875197410583,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8739013671875,0.3716073632240295,0.3534061908721924,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7447094321250916,0.2265442013740539,1.02938711643219,285.01190185546875,284.95001220703125,299.3072509765625,294.6947021484375,297.9259338378906,297.2272644042969,285.0103759765625,1.0,0.5731445550918579,0.4474445283412933,0.4474445283412933,1.0,1.0,-3.1008217334747314,1.038671374320984,2.062150239944458,0.3408479392528534,0.98093444108963,0.98093444108963,0.0,136.98284912109375,126.0,60829.921875,0.0,2422.068603515625,1.0,281.4432678222656,283.2774353027344,297.6707763671875,301.5556640625,293.1499938964844,293.1499938964844,279.1499938964844,33408.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708617687225342,1.0,0.0,0.0,3.7937710285186768,3.7937958240509033,9.60363195190439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5185546875,0.0,1678.9300537109375,1895.4371337890625,0.0,3130.89453125,0.9357091188430786,1.0,0.0,3.0,1.0,0.0
17838420,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9903836250305176,0.5148375034332275,0.463786244392395,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.966376543045044,0.4748633801937103,0.4500636756420135,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9142955541610718,0.4082975685596466,0.2865874171257019,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8852503895759583,0.3721435666084289,0.3539206981658935,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7533802390098572,0.2265497744083404,1.0291240215301514,284.8954162597656,284.95001220703125,299.326416015625,294.706787109375,297.928955078125,297.2242431640625,284.89764404296875,1.0,0.5705968737602234,0.4465452432632446,0.4465452432632446,1.0,1.0,-3.1021037101745605,1.037022352218628,2.0650813579559326,0.3390302360057831,0.878290057182312,0.878290057182312,0.0,131.82101440429688,129.0,61528.16015625,0.0,2397.170654296875,1.0,281.1566467285156,283.1459350585937,297.7251892089844,301.7254943847656,293.1499938964844,293.1499938964844,279.45001220703125,38818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783469796180725,1.0,0.0,0.0,3.683945178985596,3.6839699745178223,9.055648888534052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.919921875,0.0,1592.546630859375,1895.4371337890625,0.0,3201.087158203125,0.9151520133018494,1.0,0.0,3.0,1.0,0.0
17838480,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9903836250305176,0.5148375034332275,0.463786244392395,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.966376543045044,0.4748633801937103,0.4500636756420135,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9142955541610718,0.4082975685596466,0.2865874171257019,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8852503895759583,0.3721435666084289,0.3539206981658935,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7533802390098572,0.2265497744083404,1.0291240215301514,284.8954162597656,284.95001220703125,299.326416015625,294.706787109375,297.928955078125,297.2242431640625,284.89764404296875,1.0,0.5705968737602234,0.4465452432632446,0.4465452432632446,1.0,1.0,-3.1021037101745605,1.037022352218628,2.0650813579559326,0.3390302360057831,0.878290057182312,0.878290057182312,0.0,131.82101440429688,129.0,61528.16015625,0.0,2397.170654296875,1.0,281.1566467285156,283.1459350585937,297.7251892089844,301.7254943847656,293.1499938964844,293.1499938964844,279.45001220703125,38818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783469796180725,1.0,0.0,0.0,3.683945178985596,3.6839699745178223,9.055648888534052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.919921875,0.0,1592.546630859375,1895.4371337890625,0.0,3201.087158203125,0.9151520133018494,1.0,0.0,3.0,1.0,0.0
17838540,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9938919544219972,0.5146523714065552,0.4631916284561157,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9726600050926208,0.477584958076477,0.4522983431816101,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9199853539466858,0.4091774821281433,0.2869541347026825,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8904739022254944,0.3732935190200805,0.3547250032424927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7571896314620972,0.2269145101308822,1.0297549962997437,285.0147705078125,284.95001220703125,299.3456420898437,294.7186889648437,297.936279296875,297.2275390625,285.0136413574219,1.0,0.5701795220375061,0.4456459283828735,0.4456459283828735,1.0,1.0,-3.1062326431274414,1.03646719455719,2.069765329360962,0.3374649882316589,0.9845443964004515,0.9845443964004515,0.0,129.95907592773438,132.0,60904.125,0.0,2395.06640625,1.0,281.4428100585937,283.2777709960937,297.6963195800781,301.5848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33356.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701876401901245,1.0,0.0,0.0,3.797189712524414,3.79721474647522,9.62094759415777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6875,0.0,1682.5992431640625,1895.4371337890625,0.0,3124.571044921875,0.9366102814674376,1.0,0.0,3.0,1.0,0.0
17838600,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9938919544219972,0.5146523714065552,0.4631916284561157,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9726600050926208,0.477584958076477,0.4522983431816101,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9199853539466858,0.4091774821281433,0.2869541347026825,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8904739022254944,0.3732935190200805,0.3547250032424927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7571896314620972,0.2269145101308822,1.0297549962997437,285.0147705078125,284.95001220703125,299.3456420898437,294.7186889648437,297.936279296875,297.2275390625,285.0136413574219,1.0,0.5701795220375061,0.4456459283828735,0.4456459283828735,1.0,1.0,-3.1062326431274414,1.03646719455719,2.069765329360962,0.3374649882316589,0.9845443964004515,0.9845443964004515,0.0,129.95907592773438,132.0,60904.125,0.0,2395.06640625,1.0,281.4428100585937,283.2777709960937,297.6963195800781,301.5848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33356.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701876401901245,1.0,0.0,0.0,3.797189712524414,3.79721474647522,9.62094759415777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6875,0.0,1682.5992431640625,1895.4371337890625,0.0,3124.571044921875,0.9366102814674376,1.0,0.0,3.0,1.0,0.0
