time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.000108158266812,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001138962034019,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,8.412353054154664e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001138961088145,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0005402669776231,285.93218994140625,294.1499938964844,296.5570373535156,292.79949951171875,296.8166809082031,296.6162109375,284.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525438167154,2.3702796170255173e-08,0.0011525200679898,-0.0610503926873207,0.0,0.0,0.0,-0.0165632516145706,60.0,18.90056228637696,0.0,-9.056814320729245e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.000108158266812,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001138962034019,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,8.412353054154664e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001138961088145,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0005402669776231,285.93218994140625,294.1499938964844,296.5570373535156,292.79949951171875,296.8166809082031,296.6162109375,284.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525438167154,2.3702796170255173e-08,0.0011525200679898,-0.0610503926873207,0.0,0.0,0.0,-0.0165632516145706,60.0,18.90056228637696,0.0,-9.056814320729245e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001083243623725,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.000114071102871,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,8.425271516898647e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0001140710155596,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0005410967278294,285.9254455566406,294.1499938964844,296.5270690917969,292.8312683105469,296.8138122558594,296.5848388671875,284.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543132131919,2.390967601684224e-08,0.0011542892316356,-0.0615895166993141,0.0,0.0,0.0,-0.0166658125817775,60.0,18.86750602722168,0.0,-9.084636332090669e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001084085306501,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0001141597313107,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.431816968368366e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001141596439993,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0005415171617642,285.9186706542969,294.1499938964844,296.49737548828125,292.8626708984375,296.8106689453125,296.553955078125,284.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552097275853,2.4014454425014264e-08,0.001155185746029,-0.0618625432252883,0.0,0.0,0.0,-0.0167177580296993,60.0,18.829044342041016,0.0,-9.098743447566449e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001083303577615,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001140774111263,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.425736450590193e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0001140773238148,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0005411267629824,285.905029296875,294.1499938964844,296.4390563964844,292.9239807128906,296.8036193847656,296.4937744140625,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543759610503,2.391681341862295e-08,0.001154351979494,-0.061608113348484,0.0,0.0,0.0,-0.0166693590581417,60.0,18.732646942138672,0.0,-9.085596985869417e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001083303577615,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001140774111263,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.425736450590193e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0001140773238148,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0005411267629824,285.905029296875,294.1499938964844,296.4390563964844,292.9239807128906,296.8036193847656,296.4937744140625,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543759610503,2.391681341862295e-08,0.001154351979494,-0.061608113348484,0.0,0.0,0.0,-0.0166693590581417,60.0,18.732646942138672,0.0,-9.085596985869417e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001079724825103,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0001137005456257,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,8.397900819545612e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001137004583142,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0005393392057158,285.8913879394531,294.1499938964844,296.3822326660156,292.9829406738281,296.79559326171875,296.43585205078125,284.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505609145388,2.347058902785193e-08,0.0011505373986437,-0.0604451969265937,0.0,0.0,0.0,-0.016448151320219,60.0,18.606672286987305,0.0,-9.025636416026829e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001079724825103,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0001137005456257,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,8.397900819545612e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001137004583142,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0005393392057158,285.8913879394531,294.1499938964844,296.3822326660156,292.9829406738281,296.79559326171875,296.43585205078125,284.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505609145388,2.347058902785193e-08,0.0011505373986437,-0.0604451969265937,0.0,0.0,0.0,-0.016448151320219,60.0,18.606672286987305,0.0,-9.025636416026829e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001075523250619,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001132580946432,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,8.365221583517268e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001132580073317,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0005372405285015,285.8777160644531,294.1499938964844,296.32720947265625,293.0390014648437,296.78662109375,296.3800964355469,284.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946764488551707e-08,0.0011460591340437,-0.0590797439217567,0.0,0.0,0.0,-0.0161884725093841,60.0,18.47901153564453,0.0,-8.955500874208155e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001075523250619,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001132580946432,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,8.365221583517268e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001132580073317,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0005372405285015,285.8777160644531,294.1499938964844,296.32720947265625,293.0390014648437,296.78662109375,296.3800964355469,284.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946764488551707e-08,0.0011460591340437,-0.0590797439217567,0.0,0.0,0.0,-0.0161884725093841,60.0,18.47901153564453,0.0,-8.955500874208155e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001070340513251,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001127123177866,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,8.324910595547408e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001127122304751,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0005346517427824,285.86407470703125,294.1499938964844,296.2742004394531,293.0915832519531,296.7767639160156,296.3264465332031,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.385787963867188,0.0,-8.86937030486479e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001070340513251,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001127123177866,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,8.324910595547408e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001127122304751,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0005346517427824,285.86407470703125,294.1499938964844,296.2742004394531,293.0915832519531,296.7767639160156,296.3264465332031,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.385787963867188,0.0,-8.86937030486479e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001067435587174,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0001124064074247,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,8.302315836772323e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0001124063273891,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0005332007422111,285.8572692871094,294.1499938964844,296.24853515625,293.1164245605469,296.77154541015625,296.3005065917969,284.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374615132808,2.1938543426358592e-08,0.001137439510785,-0.0564507059752941,0.0,0.0,0.0,-0.0156886633485555,60.0,18.336299896240234,0.0,-8.82127864088034e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001064372700056,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001120838714996,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,8.278492896351963e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001120837914641,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005316708120517,285.8504943847656,294.1499938964844,296.22344970703125,293.14019775390625,296.7661437988281,296.2751159667969,284.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,18.284194946289062,0.0,-8.770714998718179e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001057932531693,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001114056867663,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,8.228402293752879e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001114056067308,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0005284539656713,285.83697509765625,294.1499938964844,296.1751403808594,293.1843566894531,296.7547607421875,296.2262268066406,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273326817899,2.0753974538934017e-08,0.0011273119598627,-0.0533603616058826,0.0,0.0,0.0,-0.0151014290750026,60.0,18.17280387878418,0.0,-8.664872552799353e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001057932531693,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001114056867663,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,8.228402293752879e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001114056067308,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0005284539656713,285.83697509765625,294.1499938964844,296.1751403808594,293.1843566894531,296.7547607421875,296.2262268066406,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273326817899,2.0753974538934017e-08,0.0011273119598627,-0.0533603616058826,0.0,0.0,0.0,-0.0151014290750026,60.0,18.17280387878418,0.0,-8.664872552799353e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001051298677339,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001107071075239,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,8.176804840331897e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0001107070274883,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0005251403199508,285.8235778808594,294.1499938964844,296.1295166015625,293.2235717773437,296.74267578125,296.18017578125,284.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202619643881,1.99270804301932e-08,0.0011202420573681,-0.0512022338807582,0.0,0.0,0.0,-0.0146915055811405,60.0,18.05294609069824,0.0,-8.556520469937824e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001051298677339,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001107071075239,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,8.176804840331897e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0001107070274883,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0005251403199508,285.8235778808594,294.1499938964844,296.1295166015625,293.2235717773437,296.74267578125,296.18017578125,284.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202619643881,1.99270804301932e-08,0.0011202420573681,-0.0512022338807582,0.0,0.0,0.0,-0.0146915055811405,60.0,18.05294609069824,0.0,-8.556520469937824e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001044751843437,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001100176814361,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,8.125884050969034e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001100176086765,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0005218700971454,285.810302734375,294.1499938964844,296.0868530273437,293.2573547363281,296.7300109863281,296.1368408203125,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132840299978,1.9111041638097962e-08,0.0011132649378851,-0.0490717515349388,0.0,0.0,0.0,-0.014286964200437,60.0,17.927818298339844,0.0,-8.4502588038049e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001044751843437,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001100176814361,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,8.125884050969034e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001100176086765,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0005218700971454,285.810302734375,294.1499938964844,296.0868530273437,293.2573547363281,296.7300109863281,296.1368408203125,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132840299978,1.9111041638097962e-08,0.0011132649378851,-0.0490717515349388,0.0,0.0,0.0,-0.014286964200437,60.0,17.927818298339844,0.0,-8.4502588038049e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001038446062011,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001093536484404,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,8.076839003479108e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001093535756808,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.000518720364198,285.797119140625,294.1499938964844,296.0473327636719,293.2851867675781,296.7168884277344,296.0960693359375,284.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065624421462,1.8325058803725373e-08,0.0011065441649407,-0.0470191165804863,0.0,0.0,0.0,-0.0138973193243145,60.0,17.799158096313477,0.0,-8.348536795210748e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001038446062011,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001093536484404,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,8.076839003479108e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001093535756808,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.000518720364198,285.797119140625,294.1499938964844,296.0473327636719,293.2851867675781,296.7168884277344,296.0960693359375,284.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065624421462,1.8325058803725373e-08,0.0011065441649407,-0.0470191165804863,0.0,0.0,0.0,-0.0138973193243145,60.0,17.799158096313477,0.0,-8.348536795210748e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.000103545600723,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001090387813746,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,8.053582132561132e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001090387013391,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0005172268138267,285.79058837890625,294.1499938964844,296.02880859375,293.2967529296875,296.7101745605469,296.0767822265625,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033759219571,1.7952361375250803e-08,0.0011033579939976,-0.0460455939173698,0.0,0.0,0.0,-0.0137125616893172,60.0,17.733661651611328,0.0,-8.300517606585346e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001032600848702,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001087381169782,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,8.031375182326883e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001087380442186,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0005158006679266,285.7840881347656,294.1499938964844,296.0111694335937,293.306640625,296.7033996582031,296.0582580566406,284.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003327090293,1.7596482493331678e-08,0.0011003151303157,-0.045115876942873,0.0,0.0,0.0,-0.0135361375287175,60.0,17.667621612548828,0.0,-8.254794181539182e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001027369216899,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001081871960195,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.990684389369562e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001081871232599,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0005131874349899,285.77117919921875,294.1499938964844,295.9786682128906,293.3212280273437,296.6895446777344,296.0235900878906,284.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944378344874167e-08,0.0010947393020614,-0.0434119999408721,0.0,0.0,0.0,-0.0132128624245524,60.0,17.534305572509766,0.0,-8.171338805595951e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001027369216899,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001081871960195,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.990684389369562e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001081871232599,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0005131874349899,285.77117919921875,294.1499938964844,295.9786682128906,293.3212280273437,296.6895446777344,296.0235900878906,284.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944378344874167e-08,0.0010947393020614,-0.0434119999408721,0.0,0.0,0.0,-0.0132128624245524,60.0,17.534305572509766,0.0,-8.171338805595951e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0001022774522425,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001077033521141,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,7.954947068355978e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001077032793546,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0005108923651278,285.75836181640625,294.1499938964844,295.95001220703125,293.3283996582031,296.67547607421875,295.99200439453125,284.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371652478142096e-08,0.0010898415930569,-0.0419152230024337,0.0,0.0,0.0,-0.0129289366304874,60.0,17.400033950805664,0.0,-8.098392356714612e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0001022774522425,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001077033521141,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,7.954947068355978e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001077032793546,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0005108923651278,285.75836181640625,294.1499938964844,295.95001220703125,293.3283996582031,296.67547607421875,295.99200439453125,284.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371652478142096e-08,0.0010898415930569,-0.0419152230024337,0.0,0.0,0.0,-0.0129289366304874,60.0,17.400033950805664,0.0,-8.098392356714612e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001018691255012,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,0.0001072733502951,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.923187513370067e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001072732775355,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0005088527686893,285.7456970214844,294.1499938964844,295.9237365722656,293.33184814453125,296.6612243652344,295.9633483886719,284.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847579240798,0.0,0.0,0.0,-0.0126766096800565,60.0,17.266626358032227,0.0,-8.033835996457128e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001018691255012,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,0.0001072733502951,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.923187513370067e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001072732775355,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0005088527686893,285.7456970214844,294.1499938964844,295.9237365722656,293.33184814453125,296.6612243652344,295.9633483886719,284.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847579240798,0.0,0.0,0.0,-0.0126766096800565,60.0,17.266626358032227,0.0,-8.033835996457128e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001014795780065,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001068631318048,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,7.892888970673084e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001068630663212,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0005069069447927,285.7331848144531,294.1499938964844,295.898193359375,293.3355712890625,296.64678955078125,295.9367370605469,284.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377075612832414e-08,0.001081338035874,-0.0393153093755245,0.0,0.0,0.0,-0.0124358870089054,60.0,17.13823127746582,0.0,-7.972490578822544e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001014795780065,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001068631318048,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,7.892888970673084e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001068630663212,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0005069069447927,285.7331848144531,294.1499938964844,295.898193359375,293.3355712890625,296.64678955078125,295.9367370605469,284.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377075612832414e-08,0.001081338035874,-0.0393153093755245,0.0,0.0,0.0,-0.0124358870089054,60.0,17.13823127746582,0.0,-7.972490578822544e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001012904249364,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001066639451892,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,7.878176256781444e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001066638797055,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0005059621180407,285.7269592285156,294.1499938964844,295.8857116699219,293.3375244140625,296.6394958496094,295.9239196777344,284.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793373221531,1.514129266411146e-08,0.0010793221881613,-0.0386988297104835,0.0,0.0,0.0,-0.0123190004378557,60.0,17.075929641723633,0.0,-7.942787760839566e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001011077401926,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001064715688698,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,7.863967766752467e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001064714961103,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0005050496547482,285.7207946777344,294.1499938964844,295.8733825683594,293.33953857421875,296.6322021484375,295.911376953125,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773899266496,1.4913570822727706e-08,0.0010773750254884,-0.0381033942103385,0.0,0.0,0.0,-0.0122061092406511,60.0,17.015239715576172,0.0,-7.914152888588434e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007603423204,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.000106105740997,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,7.836947042960674e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0001061056682374,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0005033143679611,285.70855712890625,294.1499938964844,295.8492736816406,293.3436584472656,296.6174621582031,295.8870544433594,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480527887883454e-08,0.001073672203347,-0.0369709767401218,0.0,0.0,0.0,-0.0119914319366216,60.0,16.89929962158203,0.0,-7.85984255458061e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007603423204,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.000106105740997,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,7.836947042960674e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0001061056682374,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0005033143679611,285.70855712890625,294.1499938964844,295.8492736816406,293.3436584472656,296.6174621582031,295.8870544433594,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480527887883454e-08,0.001073672203347,-0.0369709767401218,0.0,0.0,0.0,-0.0119914319366216,60.0,16.89929962158203,0.0,-7.85984255458061e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001004298901534,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0001057577537721,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,7.811245450284332e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001057576882885,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0005016637733206,285.6964111328125,294.1499938964844,295.8258056640625,293.34796142578125,296.6026611328125,295.8634033203125,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701636783778,1.4068605835859673e-08,0.0010701495921239,-0.0358936674892902,0.0,0.0,0.0,-0.0117872226983308,60.0,16.78838348388672,0.0,-7.808354496319225e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001004298901534,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0001057577537721,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,7.811245450284332e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001057576882885,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0005016637733206,285.6964111328125,294.1499938964844,295.8258056640625,293.34796142578125,296.6026611328125,295.8634033203125,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701636783778,1.4068605835859673e-08,0.0010701495921239,-0.0358936674892902,0.0,0.0,0.0,-0.0117872226983308,60.0,16.78838348388672,0.0,-7.808354496319225e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001001243144855,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0001054359672707,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,7.78747780714184e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001054359017871,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005001374520361,285.6844482421875,294.1499938964844,295.8029479980469,293.3523864746094,296.58770751953125,295.84051513671875,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669066105037,1.3687683875218681e-08,0.0010668929899111,-0.0348973162472248,0.0,0.0,0.0,-0.0115983858704566,60.0,16.68425178527832,0.0,-7.760891662655922e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
