time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001001243144855,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0001054359672707,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,7.78747780714184e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001054359017871,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005001374520361,285.6844482421875,294.1499938964844,295.8029479980469,293.3523864746094,296.58770751953125,295.84051513671875,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669066105037,1.3687683875218681e-08,0.0010668929899111,-0.0348973162472248,0.0,0.0,0.0,-0.0115983858704566,60.0,16.68425178527832,0.0,-7.760891662655922e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.983948984881864e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.000105136023194,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.765323971398175e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001051359649864,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.000498714740388,285.672607421875,294.1499938964844,295.7806701660156,293.3568725585937,296.5726623535156,295.8182983398437,284.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332625670159361e-08,0.0010638567619025,-0.0339685268700122,0.0,0.0,0.0,-0.0114223677664995,60.0,16.58637809753418,0.0,-7.716781169619935e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.983948984881864e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.000105136023194,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.765323971398175e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001051359649864,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.000498714740388,285.672607421875,294.1499938964844,295.7806701660156,293.3568725585937,296.5726623535156,295.8182983398437,284.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332625670159361e-08,0.0010638567619025,-0.0339685268700122,0.0,0.0,0.0,-0.0114223677664995,60.0,16.58637809753418,0.0,-7.716781169619935e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.970484825316817e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001049942438839,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,7.75485168560408e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001049941784003,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0004980422090739,285.666748046875,294.1499938964844,295.7697448730469,293.3591613769531,296.56512451171875,295.8074035644531,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624350979924,1.3164783041474948e-08,0.001062421943061,-0.0335294418036937,0.0,0.0,0.0,-0.0113391624763607,60.0,16.539691925048828,0.0,-7.6959729256032e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.957591100828722e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001048584599629,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,7.74482250562869e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001048583944793,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004973981995135,285.6609191894531,294.1499938964844,295.7589416503906,293.3614196777344,296.5575561523437,295.796630859375,284.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610604658722,1.3004044063791298e-08,0.0010610474273562,-0.0331089198589324,0.0,0.0,0.0,-0.0112594775855541,60.0,16.494476318359375,0.0,-7.676072044660033e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,9.933410910889506e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001046038305503,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,7.726015610387549e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001046037650667,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0004961903905496,285.6494140625,294.1499938964844,295.7377319335937,293.3659973144531,296.5423278808594,295.7754821777344,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584824485704,1.2702603413572431e-08,0.0010584697593003,-0.0323202535510063,0.0,0.0,0.0,-0.011110040359199,60.0,16.408248901367188,0.0,-7.638820420652338e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,9.933410910889506e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001046038305503,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,7.726015610387549e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001046037650667,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0004961903905496,285.6494140625,294.1499938964844,295.7377319335937,293.3659973144531,296.5423278808594,295.7754821777344,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584824485704,1.2702603413572431e-08,0.0010584697593003,-0.0323202535510063,0.0,0.0,0.0,-0.011110040359199,60.0,16.408248901367188,0.0,-7.638820420652338e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.91113411146216e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001043692391249,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.708688644925132e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001043691809172,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0004950776929035,285.63800048828125,294.1499938964844,295.7170104980469,293.3705749511719,296.5270690917969,295.7547607421875,284.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561072267591,1.242488512076534e-08,0.001056094886735,-0.0315936021506786,0.0,0.0,0.0,-0.0109723629429936,60.0,16.3268985748291,0.0,-7.604580076758793e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.91113411146216e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001043692391249,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.708688644925132e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001043691809172,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0004950776929035,285.63800048828125,294.1499938964844,295.7170104980469,293.3705749511719,296.5270690917969,295.7547607421875,284.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561072267591,1.242488512076534e-08,0.001056094886735,-0.0315936021506786,0.0,0.0,0.0,-0.0109723629429936,60.0,16.3268985748291,0.0,-7.604580076758793e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.890920046018437e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.000104156366433,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.692966028116643e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001041563082253,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0004940680228173,285.62677001953125,294.1499938964844,295.6967163085937,293.3750915527344,296.51171875,295.7345275878906,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539522627368,1.2172868046889109e-08,0.001053940039128,-0.0309341493993997,0.0,0.0,0.0,-0.0108474278822541,60.0,16.250919342041016,0.0,-7.573575544483901e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.890920046018437e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.000104156366433,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.692966028116643e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001041563082253,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0004940680228173,285.62677001953125,294.1499938964844,295.6967163085937,293.3750915527344,296.51171875,295.7345275878906,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539522627368,1.2172868046889109e-08,0.001053940039128,-0.0309341493993997,0.0,0.0,0.0,-0.0108474278822541,60.0,16.250919342041016,0.0,-7.573575544483901e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.872554073808716e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0001039629714796,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.678681140532717e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001039629132719,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0004931506700813,285.6156921386719,294.1499938964844,295.6768493652344,293.3795166015625,296.4963073730469,295.71466064453125,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519940406084,1.1943893873933575e-08,0.0010519820498302,-0.0303349625319242,0.0,0.0,0.0,-0.0107339154928922,60.0,16.179834365844727,0.0,-7.54546007897261e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.872554073808716e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0001039629714796,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.678681140532717e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001039629132719,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0004931506700813,285.6156921386719,294.1499938964844,295.6768493652344,293.3795166015625,296.4963073730469,295.71466064453125,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519940406084,1.1943893873933575e-08,0.0010519820498302,-0.0303349625319242,0.0,0.0,0.0,-0.0107339154928922,60.0,16.179834365844727,0.0,-7.54546007897261e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.864084859145804e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001038737755152,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,7.672093488508835e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001038737173075,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0004927276168018,285.6102294921875,294.1499938964844,295.66705322265625,293.3816833496094,296.48858642578125,295.70489501953125,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510912397876,1.1838293012544913e-08,0.0010510794818401,-0.0300586111843585,0.0,0.0,0.0,-0.0106815658509731,60.0,16.146150588989258,0.0,-7.532511148156118e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.856036194832996e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001037890251609,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,7.665833982173353e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001037889669532,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,0.0004923256346955,285.6047668457031,294.1499938964844,295.6573486328125,293.3838195800781,296.4808654785156,295.6952209472656,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502331424504,1.173794217379509e-08,0.0010502215009182,-0.0297959931194782,0.0,0.0,0.0,-0.0106318183243274,60.0,16.113542556762695,0.0,-7.520216627199261e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.841108112595975e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001036318208207,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.65422300901264e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000103631762613,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0004915799945592,285.593994140625,294.1499938964844,295.63818359375,293.3879699707031,296.4653625488281,295.6760559082031,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486409300938,1.1551804846021696e-08,0.0010486294049769,-0.0293088555335998,0.0,0.0,0.0,-0.0105395400896668,60.0,16.051063537597656,0.0,-7.497438048176265e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.841108112595975e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001036318208207,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.65422300901264e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000103631762613,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0004915799945592,285.593994140625,294.1499938964844,295.63818359375,293.3879699707031,296.4653625488281,295.6760559082031,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486409300938,1.1551804846021696e-08,0.0010486294049769,-0.0293088555335998,0.0,0.0,0.0,-0.0105395400896668,60.0,16.051063537597656,0.0,-7.497438048176265e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.827881876844911e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.00010349254444,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,7.643935532541946e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001034924862324,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004909193958155,285.5834045410156,294.1499938964844,295.61932373046875,293.3919372558594,296.4498291015625,295.6571960449219,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386874554375481e-08,0.0010472191497683,-0.0288772024214267,0.0,0.0,0.0,-0.0104577774181962,60.0,15.992582321166992,0.0,-7.477283503476428e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.827881876844911e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.00010349254444,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,7.643935532541946e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001034924862324,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004909193958155,285.5834045410156,294.1499938964844,295.61932373046875,293.3919372558594,296.4498291015625,295.6571960449219,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386874554375481e-08,0.0010472191497683,-0.0288772024214267,0.0,0.0,0.0,-0.0104577774181962,60.0,15.992582321166992,0.0,-7.477283503476428e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.816136298468336e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001033688531606,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.634799112565815e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001033687949529,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004903327208012,285.57293701171875,294.1499938964844,295.6007385253906,293.3956604003906,296.4342346191406,295.6386108398437,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459778131917,1.1240396169398537e-08,0.0010459666373208,-0.0284938272088766,0.0,0.0,0.0,-0.0103851621970534,60.0,15.937661170959473,0.0,-7.459406248244704e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.816136298468336e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001033688531606,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.634799112565815e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001033687949529,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004903327208012,285.57293701171875,294.1499938964844,295.6007385253906,293.3956604003906,296.4342346191406,295.6386108398437,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459778131917,1.1240396169398537e-08,0.0010459666373208,-0.0284938272088766,0.0,0.0,0.0,-0.0103851621970534,60.0,15.937661170959473,0.0,-7.459406248244704e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.805839363252744e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001032604122883,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,7.626790466019884e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001032603613566,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0004898183979094,285.5626220703125,294.1499938964844,295.5823974609375,293.3991394042969,296.41864013671875,295.6202392578125,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448795510455,1.1111968234445158e-08,0.0010448683751747,-0.0281576868146657,0.0,0.0,0.0,-0.0103214951232075,60.0,15.886042594909668,0.0,-7.44374943906223e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.805839363252744e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001032604122883,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,7.626790466019884e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001032603613566,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0004898183979094,285.5626220703125,294.1499938964844,295.5823974609375,293.3991394042969,296.41864013671875,295.6202392578125,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448795510455,1.1111968234445158e-08,0.0010448683751747,-0.0281576868146657,0.0,0.0,0.0,-0.0103214951232075,60.0,15.886042594909668,0.0,-7.44374943906223e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,9.801247506402432e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.000103212056274,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,7.623218698427081e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001032120053423,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0004895890597254,285.5575256347656,294.1499938964844,295.57330322265625,293.4007873535156,296.4107971191406,295.6111755371094,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443900246173,1.1054694049050797e-08,0.0010443789651617,-0.0280077755451202,0.0,0.0,0.0,-0.0102931028231978,60.0,15.861485481262209,0.0,-7.436772619939802e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.796951053431258e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001031668070936,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,7.619876123499125e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0001031667561619,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0004893744480796,285.552490234375,294.1499938964844,295.5642395019531,293.4023132324219,296.4029846191406,295.60211181640625,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439316974952,1.1001093369600312e-08,0.001043920754455,-0.0278674773871898,0.0,0.0,0.0,-0.0102665312588214,60.0,15.837626457214355,0.0,-7.430246284911848e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.789202158572152e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.000103085207229,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,7.613849447807297e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001030851562973,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0004889874253422,285.54248046875,294.1499938964844,295.5462951660156,293.4051818847656,296.3872985839844,295.5841369628906,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431044502183,1.0904422254043313e-08,0.0010430936235934,-0.0276144426316022,0.0,0.0,0.0,-0.0102186044678092,60.0,15.791595458984377,0.0,-7.418482539378601e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.789202158572152e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.000103085207229,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,7.613849447807297e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001030851562973,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0004889874253422,285.54248046875,294.1499938964844,295.5462951660156,293.4051818847656,296.3872985839844,295.5841369628906,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431044502183,1.0904422254043313e-08,0.0010430936235934,-0.0276144426316022,0.0,0.0,0.0,-0.0102186044678092,60.0,15.791595458984377,0.0,-7.418482539378601e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.782760025700554e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001030173734761,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.608838495798409e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0001030173225444,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004886657116003,285.5326538085937,294.1499938964844,295.5284423828125,293.4076843261719,296.37158203125,295.5662841796875,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424171341583,1.0824041218882032e-08,0.0010424063075333,-0.0274040438234806,0.0,0.0,0.0,-0.0101787569001317,60.0,15.7481689453125,0.0,-7.408708313505485e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.782760025700554e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001030173734761,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.608838495798409e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0001030173225444,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004886657116003,285.5326538085937,294.1499938964844,295.5284423828125,293.4076843261719,296.37158203125,295.5662841796875,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424171341583,1.0824041218882032e-08,0.0010424063075333,-0.0274040438234806,0.0,0.0,0.0,-0.0101787569001317,60.0,15.7481689453125,0.0,-7.408708313505485e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.777391096577048e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001029608320095,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,7.604662823723629e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001029607810778,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004883975489065,285.52294921875,294.1499938964844,295.5107116699219,293.4097595214844,296.3558654785156,295.5485534667969,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757028157115656e-08,0.0010418333113193,-0.0272286310791969,0.0,0.0,0.0,-0.01014553476125,60.0,15.706953048706056,0.0,-7.40056478321094e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.777391096577048e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001029608320095,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,7.604662823723629e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001029607810778,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004883975489065,285.52294921875,294.1499938964844,295.5107116699219,293.4097595214844,296.3558654785156,295.5485534667969,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757028157115656e-08,0.0010418333113193,-0.0272286310791969,0.0,0.0,0.0,-0.01014553476125,60.0,15.706953048706056,0.0,-7.40056478321094e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.773124475032092e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001029158956953,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.601343531860039e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001029158447636,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0004881844506599,285.513427734375,294.1499938964844,295.4930419921875,293.4114074707031,296.340087890625,295.5309143066406,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703746333717843e-08,0.0010413776617497,-0.0270891599357128,0.0,0.0,0.0,-0.0101191215217113,60.0,15.667754173278809,0.0,-7.394093159973637e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.773124475032092e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001029158956953,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.601343531860039e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001029158447636,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0004881844506599,285.513427734375,294.1499938964844,295.4930419921875,293.4114074707031,296.340087890625,295.5309143066406,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703746333717843e-08,0.0010413776617497,-0.0270891599357128,0.0,0.0,0.0,-0.0101191215217113,60.0,15.667754173278809,0.0,-7.394093159973637e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.771399345481768e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001028977349051,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.600001845275983e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001028976839734,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0004880983033217,285.5087280273437,294.1499938964844,295.4842224121094,293.4120483398437,296.33221435546875,295.5221252441406,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412043193355,1.068220090161276e-08,0.0010411936091259,-0.0270327609032392,0.0,0.0,0.0,-0.0101084411144256,60.0,15.648913383483888,0.0,-7.391476941620567e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.769899770617484e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0001028819388011,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,7.59883550927043e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001028818878694,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0004880234191659,285.5040588378906,294.1499938964844,295.47540283203125,293.4125671386719,296.3243103027344,295.5133361816406,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410441318526,1.0663458560600247e-08,0.001041033421643,-0.0269837006926536,0.0,0.0,0.0,-0.0100991502404212,60.0,15.63047695159912,0.0,-7.38920107323793e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.767529263626784e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001028569749905,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,7.596991054015234e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001028569240588,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004879050538875,285.49481201171875,294.1499938964844,295.4577941894531,293.4132385253906,296.3084716796875,295.49578857421875,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633811164950656e-08,0.0010407795198261,-0.0269060935825109,0.0,0.0,0.0,-0.0100844511762261,60.0,15.594542503356934,0.0,-7.385602884824038e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.767529263626784e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001028569749905,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,7.596991054015234e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001028569240588,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004879050538875,285.49481201171875,294.1499938964844,295.4577941894531,293.4132385253906,296.3084716796875,295.49578857421875,284.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633811164950656e-08,0.0010407795198261,-0.0269060935825109,0.0,0.0,0.0,-0.0100844511762261,60.0,15.594542503356934,0.0,-7.385602884824038e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.766148286871612e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001028424230753,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.595916395075619e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001028423794195,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004878361069131,285.4857482910156,294.1499938964844,295.44012451171875,293.4133605957031,296.2926330566406,295.4781799316406,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406421497464,1.0616493462123344e-08,0.0010406315559521,-0.0268607605248689,0.0,0.0,0.0,-0.0100758653134107,60.0,15.55997371673584,0.0,-7.38350109941166e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.766148286871612e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001028424230753,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.595916395075619e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001028423794195,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004878361069131,285.4857482910156,294.1499938964844,295.44012451171875,293.4133605957031,296.2926330566406,295.4781799316406,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406421497464,1.0616493462123344e-08,0.0010406315559521,-0.0268607605248689,0.0,0.0,0.0,-0.0100758653134107,60.0,15.55997371673584,0.0,-7.38350109941166e-08,0.0,283.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
