time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914200,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138929843902588,0.3699146807193756,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237103223800659,0.2290764600038528,0.2176554054021835,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533596396446228,0.2563807070255279,0.1798416823148727,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976731657981873,0.2074989378452301,0.1973513215780258,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944525837898254,0.1356292515993118,0.6151361465454102,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.0367126464844,1.0,0.3625158965587616,0.8542781472206116,0.8542781472206116,1.0,1.0,-1.8950295448303225,0.8393630385398865,1.055666446685791,0.4072470963001251,0.9350818991661072,0.9350818991661072,0.0,64.24447631835938,43.0,37866.03125,0.0,593.9207763671875,1.0,283.2405090332031,283.81689453125,297.1413879394531,299.60797119140625,293.1499938964844,293.1499938964844,280.95001220703125,31246.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320486903190613,1.0,0.0,0.0,3.5187771320343018,3.518799066543579,8.261841344392451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.22705078125,0.0,1357.729736328125,1895.4371337890625,0.0,1872.2662353515625,0.8722760677337646,1.0,0.0,3.0,1.0,0.0
17914260,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217899739742279,0.3456541895866394,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843803882598877,0.2311242222785949,0.2195325344800949,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8746564984321594,0.2578743696212768,0.1808861345052719,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183297514915466,0.209350436925888,0.1990319043397903,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132076621055603,0.1368306428194046,0.6198273301124573,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.87750244140625,1.0,0.3548526465892792,0.8541255593299866,0.8541255593299866,1.0,1.0,-1.8783645629882808,0.8313844203948975,1.0469801425933838,0.4028744697570801,0.7996096014976501,0.7996096014976501,0.0,58.65032577514648,31.0,37948.57421875,0.0,563.6876831054688,1.0,282.959228515625,283.66143798828125,297.1937866210937,299.7472229003906,293.1499938964844,293.1499938964844,281.25,41305.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449160218238831,1.0,0.0,0.0,3.348968267440796,3.3489904403686523,7.483682225029042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.64697265625,0.0,1259.7608642578125,1895.4371337890625,0.0,1981.631591796875,0.8428378701210022,1.0,0.0,3.0,1.0,0.0
17914320,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217899739742279,0.3456541895866394,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843803882598877,0.2311242222785949,0.2195325344800949,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8746564984321594,0.2578743696212768,0.1808861345052719,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183297514915466,0.209350436925888,0.1990319043397903,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132076621055603,0.1368306428194046,0.6198273301124573,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.87750244140625,1.0,0.3548526465892792,0.8541255593299866,0.8541255593299866,1.0,1.0,-1.8783645629882808,0.8313844203948975,1.0469801425933838,0.4028744697570801,0.7996096014976501,0.7996096014976501,0.0,58.65032577514648,31.0,37948.57421875,0.0,563.6876831054688,1.0,282.959228515625,283.66143798828125,297.1937866210937,299.7472229003906,293.1499938964844,293.1499938964844,281.25,41305.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449160218238831,1.0,0.0,0.0,3.348968267440796,3.3489904403686523,7.483682225029042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.64697265625,0.0,1259.7608642578125,1895.4371337890625,0.0,1981.631591796875,0.8428378701210022,1.0,0.0,3.0,1.0,0.0
17914380,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362300932407379,0.3134425580501556,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.873946487903595,0.2337356954813003,0.2215492725372314,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064689874649048,0.2600291669368744,0.1820307821035385,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461654782295227,0.2117091864347458,0.2008293122053146,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375879883766174,0.1386122703552246,0.6257069110870361,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.9986267089844,1.0,0.3446689248085022,0.8539729714393616,0.8539729714393616,1.0,1.0,-1.8527019023895264,0.8191260099411011,1.0335757732391355,0.3961250782012939,0.9037829041481018,0.9037829041481018,0.0,51.757102966308594,34.0,37151.375,0.0,524.16064453125,1.0,283.24041748046875,283.78515625,297.0998840332031,299.5391845703125,293.1499938964844,293.1499938964844,280.95001220703125,32619.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732210099697113,1.0,0.0,0.0,3.494413375854492,3.494435310363769,8.147828225446574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.48974609375,0.0,1342.646728515625,1895.4371337890625,0.0,1873.6240234375,0.8676778674125671,1.0,0.0,3.0,1.0,0.0
17914440,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362300932407379,0.3134425580501556,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.873946487903595,0.2337356954813003,0.2215492725372314,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064689874649048,0.2600291669368744,0.1820307821035385,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461654782295227,0.2117091864347458,0.2008293122053146,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375879883766174,0.1386122703552246,0.6257069110870361,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.9986267089844,1.0,0.3446689248085022,0.8539729714393616,0.8539729714393616,1.0,1.0,-1.8527019023895264,0.8191260099411011,1.0335757732391355,0.3961250782012939,0.9037829041481018,0.9037829041481018,0.0,51.757102966308594,34.0,37151.375,0.0,524.16064453125,1.0,283.24041748046875,283.78515625,297.0998840332031,299.5391845703125,293.1499938964844,293.1499938964844,280.95001220703125,32619.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732210099697113,1.0,0.0,0.0,3.494413375854492,3.494435310363769,8.147828225446574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.48974609375,0.0,1342.646728515625,1895.4371337890625,0.0,1873.6240234375,0.8676778674125671,1.0,0.0,3.0,1.0,0.0
17914500,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445598423480987,0.299540251493454,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891382813453674,0.234976440668106,0.2227110862731933,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.92344731092453,0.2609734237194061,0.1827128082513809,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.86015385389328,0.2128311842679977,0.2018711268901825,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.749710738658905,0.1395997554063797,0.6297268867492676,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893310546875,297.46063232421875,284.8428955078125,1.0,0.3411745727062225,0.8538966774940491,0.8538966774940491,1.0,1.0,-1.8442916870117188,0.8151381611824036,1.0291534662246704,0.3938081264495849,0.8029003143310547,0.8029003143310547,0.0,49.03285598754883,34.0,37616.43359375,0.0,509.970947265625,1.0,283.0014343261719,283.62078857421875,297.162353515625,299.72723388671875,293.1499938964844,293.1499938964844,280.95001220703125,38299.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389264702796936,1.0,0.0,0.0,3.4456100463867188,3.4456324577331543,7.921830160739773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.01123046875,0.0,1333.6826171875,1895.4371337890625,0.0,1930.4410400390625,0.8583042621612549,1.0,0.0,3.0,1.0,0.0
17914560,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4527250528335571,0.2884289622306824,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.902170717716217,0.2361317574977874,0.2237308472394943,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9381464123725892,0.2617909908294678,0.1832370907068252,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.87237548828125,0.2138718664646148,0.2027845829725265,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7605177760124207,0.140581727027893,0.6336881518363953,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.2180480957031,297.4974975585937,284.8860778808594,1.0,0.338465541601181,0.8542764186859131,0.8542764186859131,1.0,1.0,-1.8386541604995728,0.8124956488609314,1.026158571243286,0.3923176825046539,0.7830134630203247,0.7830134630203247,0.0,46.96516036987305,37.0,37121.13671875,0.0,499.7708435058594,1.0,282.95977783203125,283.68145751953125,297.1416015625,299.64013671875,293.1499938964844,293.1499938964844,281.25,42280.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405844330787659,1.0,0.0,0.0,3.2508935928344727,3.250915050506592,7.051780812616926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.7490234375,0.0,1174.6771240234375,1895.4371337890625,0.0,1944.5628662109373,0.8231874108314514,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4634722471237182,0.2763785421848297,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9186833500862122,0.2379863709211349,0.225222647190094,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9548426866531372,0.2633081078529358,0.1840760707855224,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8871037364006042,0.2155419290065765,0.2041205316781997,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7738165855407715,0.1421166956424713,0.6395547389984131,285.0307006835937,284.95001220703125,299.1475830078125,294.1123352050781,298.2549133300781,297.5455322265625,285.033447265625,1.0,0.3360834717750549,0.854753315448761,0.854753315448761,1.0,1.0,-1.835626244544983,0.8111156821250916,1.024510622024536,0.3914965689182281,0.8890781402587891,0.8890781402587891,0.0,44.876094818115234,37.0,36707.01953125,0.0,491.2599182128906,1.0,283.21246337890625,283.82586669921875,297.05499267578125,299.4313659667969,293.1499938964844,293.1499938964844,281.25,32882.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296716570854187,1.0,0.0,0.0,3.355513334274292,3.3555338382720947,7.512962270084245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.22998046875,0.0,1208.1116943359375,1895.4371337890625,0.0,1852.3177490234373,0.8392929434776306,1.0,0.0,3.0,1.0,0.0
17914680,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4698476791381836,0.2699494361877441,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288224577903748,0.2391816079616546,0.2262869477272033,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9639397263526917,0.2643054127693176,0.1847286373376846,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957300186157227,0.2166191339492797,0.2050759196281433,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.781754195690155,0.1431205421686172,0.6437169313430786,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763061523437,297.5733642578125,285.01715087890625,1.0,0.3351739645004272,0.8550358414649963,0.8550358414649963,1.0,1.0,-1.836110591888428,0.8113821148872375,1.024728536605835,0.3916124105453491,0.9019664525985718,0.9019664525985718,0.0,43.84516143798828,57.0,36810.33203125,0.0,488.3528137207031,1.0,283.2397155761719,283.8034362792969,297.06207275390625,299.46734619140625,293.1499938964844,293.1499938964844,281.54998779296875,31870.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271984815597534,1.0,0.0,0.0,3.435587167739868,3.435608625411988,7.87581086569844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.17578125,0.0,1278.3663330078125,1895.4371337890625,0.0,1831.64990234375,0.8541490435600281,1.0,0.0,3.0,1.0,0.0
17914740,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.4848277568817138,0.2735942602157593,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.929086208343506,0.2426888346672058,0.2295094430446624,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9630721807479858,0.2672656178474426,0.1867294013500213,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8959380388259888,0.2197822630405426,0.207985371351242,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7834691405296326,0.1460567414760589,0.6566063761711121,285.1610717773437,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327514648437,285.1619567871094,1.0,0.3411637842655182,0.8557953238487244,0.8557953238487244,1.0,1.0,-1.8657031059265137,0.8256369233131409,1.0400662422180176,0.3991677463054657,1.0,1.0,0.0,45.10958862304688,77.0,36788.17578125,0.0,511.8600769042969,1.0,283.5413513183594,283.9396057128906,297.058837890625,299.4366760253906,293.1499938964844,293.1499938964844,281.25,30269.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182769179344177,1.0,0.0,0.0,3.665958881378174,3.665982007980346,8.967439839580038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.3515625,0.0,1507.9324951171875,1895.4371337890625,0.0,1757.867431640625,0.9044331908226012,1.0,0.0,3.0,1.0,0.0
17914800,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.4848277568817138,0.2735942602157593,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.929086208343506,0.2426888346672058,0.2295094430446624,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9630721807479858,0.2672656178474426,0.1867294013500213,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8959380388259888,0.2197822630405426,0.207985371351242,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7834691405296326,0.1460567414760589,0.6566063761711121,285.1610717773437,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327514648437,285.1619567871094,1.0,0.3411637842655182,0.8557953238487244,0.8557953238487244,1.0,1.0,-1.8657031059265137,0.8256369233131409,1.0400662422180176,0.3991677463054657,1.0,1.0,0.0,45.10958862304688,77.0,36788.17578125,0.0,511.8600769042969,1.0,283.5413513183594,283.9396057128906,297.058837890625,299.4366760253906,293.1499938964844,293.1499938964844,281.25,30269.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182769179344177,1.0,0.0,0.0,3.665958881378174,3.665982007980346,8.967439839580038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.3515625,0.0,1507.9324951171875,1895.4371337890625,0.0,1757.867431640625,0.9044331908226012,1.0,0.0,3.0,1.0,0.0
17914860,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.4930334389209747,0.2982343733310699,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040729999542236,0.24573715031147,0.2327512502670288,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.936560034751892,0.269536018371582,0.1886356621980667,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.874115526676178,0.2225190848112106,0.210920512676239,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7659530639648438,0.1485437303781509,0.6694620251655579,284.96759033203125,284.95001220703125,299.2281494140625,294.0668640136719,298.3476257324219,297.6439208984375,284.9674377441406,1.0,0.3542218208312988,0.8558598756790161,0.8558598756790161,1.0,1.0,-1.9204213619232176,0.8518293499946594,1.0685920715332031,0.4133908450603485,0.9800702333450316,0.9800702333450316,0.0,50.58477783203125,97.0,38720.3984375,0.0,567.3887939453125,1.0,283.2571105957031,283.7040710449219,297.14947509765625,299.7155456542969,293.1499938964844,293.1499938964844,280.95001220703125,33094.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399137020111084,1.0,0.0,0.0,3.7845866680145264,3.784611463546753,9.557188604958355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9892578125,0.0,1665.576416015625,1895.4371337890625,0.0,1938.8450927734373,0.933195412158966,1.0,0.0,3.0,1.0,0.0
17914920,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.4930334389209747,0.2982343733310699,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040729999542236,0.24573715031147,0.2327512502670288,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.936560034751892,0.269536018371582,0.1886356621980667,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.874115526676178,0.2225190848112106,0.210920512676239,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7659530639648438,0.1485437303781509,0.6694620251655579,284.96759033203125,284.95001220703125,299.2281494140625,294.0668640136719,298.3476257324219,297.6439208984375,284.9674377441406,1.0,0.3542218208312988,0.8558598756790161,0.8558598756790161,1.0,1.0,-1.9204213619232176,0.8518293499946594,1.0685920715332031,0.4133908450603485,0.9800702333450316,0.9800702333450316,0.0,50.58477783203125,97.0,38720.3984375,0.0,567.3887939453125,1.0,283.2571105957031,283.7040710449219,297.14947509765625,299.7155456542969,293.1499938964844,293.1499938964844,280.95001220703125,33094.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399137020111084,1.0,0.0,0.0,3.7845866680145264,3.784611463546753,9.557188604958355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9892578125,0.0,1665.576416015625,1895.4371337890625,0.0,1938.8450927734373,0.933195412158966,1.0,0.0,3.0,1.0,0.0
17914980,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941544830799103,0.33905029296875,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688389658927917,0.2482831180095672,0.2355104386806488,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953990936279297,0.2711487114429474,0.1900363117456436,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413978815078735,0.2247698903083801,0.2134056985378265,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384447455406189,0.1502717435359954,0.6793603301048279,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404235839844,297.602294921875,284.8758239746094,1.0,0.3724231421947479,0.8559244275093079,0.8559244275093079,1.0,1.0,-1.9892919063568115,0.884867787361145,1.1044241189956665,0.4313482046127319,0.8654032349586487,0.8654032349586487,0.0,59.99404525756836,115.0,40276.21484375,0.0,650.060546875,1.0,282.9567565917969,283.5850830078125,297.1313781738281,299.8124389648437,293.1499938964844,293.1499938964844,281.25,39820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608658671379089,1.0,0.0,0.0,3.6519505977630615,3.651975154876709,8.899037879928073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.57373046875,0.0,1563.9417724609375,1895.4371337890625,0.0,2120.171875,0.9086965918540956,1.0,0.0,3.0,1.0,0.0
17915040,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941544830799103,0.33905029296875,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688389658927917,0.2482831180095672,0.2355104386806488,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953990936279297,0.2711487114429474,0.1900363117456436,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413978815078735,0.2247698903083801,0.2134056985378265,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384447455406189,0.1502717435359954,0.6793603301048279,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404235839844,297.602294921875,284.8758239746094,1.0,0.3724231421947479,0.8559244275093079,0.8559244275093079,1.0,1.0,-1.9892919063568115,0.884867787361145,1.1044241189956665,0.4313482046127319,0.8654032349586487,0.8654032349586487,0.0,59.99404525756836,115.0,40276.21484375,0.0,650.060546875,1.0,282.9567565917969,283.5850830078125,297.1313781738281,299.8124389648437,293.1499938964844,293.1499938964844,281.25,39820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608658671379089,1.0,0.0,0.0,3.6519505977630615,3.651975154876709,8.899037879928073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.57373046875,0.0,1563.9417724609375,1895.4371337890625,0.0,2120.171875,0.9086965918540956,1.0,0.0,3.0,1.0,0.0
17915100,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.493327796459198,0.362199991941452,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.851924479007721,0.2498789429664611,0.237019196152687,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8766849040985107,0.272358238697052,0.1908463537693023,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258493542671204,0.2261766046285629,0.214756965637207,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250482439994812,0.1511792242527008,0.6839839816093445,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33038330078125,297.5697326660156,285.0658264160156,1.0,0.3826394379138946,0.8559567332267761,0.8559567332267761,1.0,1.0,-2.027050256729126,0.903017520904541,1.1240328550338743,0.4411999881267547,0.9878937005996704,0.9878937005996704,0.0,65.76761627197266,115.0,40157.50390625,0.0,699.807861328125,1.0,283.2024230957031,283.7718200683594,297.0362548828125,299.5997009277344,293.1499938964844,293.1499938964844,281.25,33624.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563222050666809,1.0,0.0,0.0,3.7147395610809326,3.714763879776001,9.207676612277282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.4794921875,0.0,1588.30908203125,1895.4371337890625,0.0,2080.392578125,0.9206156730651855,1.0,0.0,3.0,1.0,0.0
17915160,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.4919874668121338,0.3857382833957672,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8371107578277588,0.2517401576042175,0.2388814389705658,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8601109981536865,0.2738924324512481,0.1919789165258407,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8115732669830322,0.2278236448764801,0.216427281498909,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7124063968658447,0.1522094011306762,0.6893765926361084,285.10748291015625,284.95001220703125,299.2904052734375,294.0257568359375,298.3193359375,297.5354309082031,285.11181640625,1.0,0.393464982509613,0.8550710678100586,0.8550710678100586,1.0,1.0,-2.0673937797546387,0.9223535656929016,1.1450402736663818,0.4516369700431824,1.0,1.0,0.0,72.03685760498047,133.0,40782.23828125,0.0,755.2298583984375,1.0,283.24285888671875,283.8004455566406,297.0303039550781,299.6615295410156,293.1499938964844,293.1499938964844,280.95001220703125,32628.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565445303916931,1.0,0.0,0.0,3.805739641189575,3.8057644367218018,9.664322533353698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.63671875,0.0,1687.136474609375,1895.4371337890625,0.0,2082.333251953125,0.937767505645752,1.0,0.0,3.0,1.0,0.0
17915220,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.4854243397712707,0.4355239868164062,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8095961213111877,0.2549575865268707,0.2425601333379745,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8304200172424316,0.2762771844863891,0.1941574364900589,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7827075719833374,0.2306530624628067,0.2197296470403671,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6861139535903931,0.1538416445255279,0.6996554732322693,284.96630859375,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.96856689453125,1.0,0.4163061380386352,0.8532996773719788,0.8532996773719788,1.0,1.0,-2.1502625942230225,0.9621140956878662,1.1881484985351562,0.4731222987174988,0.9869518280029296,0.9869518280029296,0.0,86.39874267578125,121.0,43010.03125,0.0,880.9594116210938,1.0,282.9563903808594,283.612548828125,297.0865173339844,299.9112548828125,293.1499938964844,293.1499938964844,280.6499938964844,34453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777256965637207,1.0,0.0,0.0,3.8696327209472656,3.8696584701538086,9.991547358367825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.60400390625,0.0,1779.2569580078125,1895.4371337890625,0.0,2265.54736328125,0.9534995555877686,1.0,0.0,3.0,1.0,0.0
17915280,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.4854243397712707,0.4355239868164062,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8095961213111877,0.2549575865268707,0.2425601333379745,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8304200172424316,0.2762771844863891,0.1941574364900589,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7827075719833374,0.2306530624628067,0.2197296470403671,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6861139535903931,0.1538416445255279,0.6996554732322693,284.96630859375,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.96856689453125,1.0,0.4163061380386352,0.8532996773719788,0.8532996773719788,1.0,1.0,-2.1502625942230225,0.9621140956878662,1.1881484985351562,0.4731222987174988,0.9869518280029296,0.9869518280029296,0.0,86.39874267578125,121.0,43010.03125,0.0,880.9594116210938,1.0,282.9563903808594,283.612548828125,297.0865173339844,299.9112548828125,293.1499938964844,293.1499938964844,280.6499938964844,34453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777256965637207,1.0,0.0,0.0,3.8696327209472656,3.8696584701538086,9.991547358367825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.60400390625,0.0,1779.2569580078125,1895.4371337890625,0.0,2265.54736328125,0.9534995555877686,1.0,0.0,3.0,1.0,0.0
17915340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741254448890686,0.4814558625221252,0.4339757561683655,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877402305603027,0.2575186789035797,0.2455353736877441,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8085089921951294,0.2778562903404236,0.1956860721111297,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617907524108887,0.2328484654426574,0.2223609089851379,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665349006652832,0.1548995822668075,0.7069573998451233,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8507080078125,1.0,0.4269609749317169,0.8515282869338989,0.8515282869338989,1.0,1.0,-2.1663172245025635,0.9695999026298524,1.196717381477356,0.477444976568222,0.8514931201934814,0.8514931201934814,0.0,98.2582550048828,109.0,43635.375,0.0,939.5975952148438,1.0,282.65692138671875,283.4821472167969,297.05206298828125,299.9593811035156,293.1499938964844,293.1499938964844,280.95001220703125,41639.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795162558555603,1.0,0.0,0.0,3.682228803634644,3.682254076004028,9.047213325175109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.05859375,0.0,1611.886962890625,1895.4371337890625,0.0,2427.282470703125,0.916441798210144,1.0,0.0,3.0,1.0,0.0
17915400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741254448890686,0.4814558625221252,0.4339757561683655,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877402305603027,0.2575186789035797,0.2455353736877441,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8085089921951294,0.2778562903404236,0.1956860721111297,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617907524108887,0.2328484654426574,0.2223609089851379,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665349006652832,0.1548995822668075,0.7069573998451233,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8507080078125,1.0,0.4269609749317169,0.8515282869338989,0.8515282869338989,1.0,1.0,-2.1663172245025635,0.9695999026298524,1.196717381477356,0.477444976568222,0.8514931201934814,0.8514931201934814,0.0,98.2582550048828,109.0,43635.375,0.0,939.5975952148438,1.0,282.65692138671875,283.4821472167969,297.05206298828125,299.9593811035156,293.1499938964844,293.1499938964844,280.95001220703125,41639.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795162558555603,1.0,0.0,0.0,3.682228803634644,3.682254076004028,9.047213325175109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.05859375,0.0,1611.886962890625,1895.4371337890625,0.0,2427.282470703125,0.916441798210144,1.0,0.0,3.0,1.0,0.0
17915460,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720090627670288,0.4851540029048919,0.4360702335834503,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7879180312156677,0.2609886825084686,0.2485820800065994,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8076318502426147,0.2805290222167969,0.1973418146371841,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7618232369422913,0.2358578741550445,0.2250009924173355,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.666205644607544,0.1567214280366897,0.7142441868782043,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0347900390625,1.0,0.4308015406131744,0.8494847416877747,0.8494847416877747,1.0,1.0,-2.186140537261963,0.978994369506836,1.2071462869644165,0.4822451472282409,0.9963811039924622,0.9963811039924622,0.0,100.40412139892578,97.0,43245.26953125,0.0,967.034912109375,1.0,282.943115234375,283.66485595703125,296.9398498535156,299.7374572753906,293.1499938964844,293.1499938964844,280.6499938964844,32990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854176759719849,1.0,0.0,0.0,3.7986927032470703,3.798717498779297,9.628565749153497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.02099609375,0.0,1681.5421142578125,1895.4371337890625,0.0,2338.916015625,0.9367483258247375,1.0,0.0,3.0,1.0,0.0
17915520,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720090627670288,0.4851540029048919,0.4360702335834503,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7879180312156677,0.2609886825084686,0.2485820800065994,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8076318502426147,0.2805290222167969,0.1973418146371841,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7618232369422913,0.2358578741550445,0.2250009924173355,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.666205644607544,0.1567214280366897,0.7142441868782043,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0347900390625,1.0,0.4308015406131744,0.8494847416877747,0.8494847416877747,1.0,1.0,-2.186140537261963,0.978994369506836,1.2071462869644165,0.4822451472282409,0.9963811039924622,0.9963811039924622,0.0,100.40412139892578,97.0,43245.26953125,0.0,967.034912109375,1.0,282.943115234375,283.66485595703125,296.9398498535156,299.7374572753906,293.1499938964844,293.1499938964844,280.6499938964844,32990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854176759719849,1.0,0.0,0.0,3.7986927032470703,3.798717498779297,9.628565749153497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.02099609375,0.0,1681.5421142578125,1895.4371337890625,0.0,2338.916015625,0.9367483258247375,1.0,0.0,3.0,1.0,0.0
17915580,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.98309326171875,0.4886248707771301,0.4393065571784973,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.799375593662262,0.2642423212528229,0.2516319155693054,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8176611661911011,0.2828208208084106,0.1989674568176269,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724552154541016,0.2386715412139892,0.2276269346475601,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6759094595909119,0.1586502492427826,0.7223652005195618,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8893737792969,1.0,0.4306620955467224,0.8474411964416504,0.8474411964416504,1.0,1.0,-2.2085556983947754,0.9896149039268494,1.2189408540725708,0.4878033101558685,0.8803505301475525,0.8803505301475525,0.0,97.02152252197266,85.0,44226.09375,0.0,976.6038818359376,1.0,282.6561279296875,283.5005798339844,296.9828491210937,299.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,39020.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980233430862427,1.0,0.0,0.0,3.710662841796875,3.7106878757476807,9.187477303385094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.31396484375,0.0,1624.6893310546875,1895.4371337890625,0.0,2453.366455078125,0.9208069443702698,1.0,0.0,3.0,1.0,0.0
17915640,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.98309326171875,0.4886248707771301,0.4393065571784973,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.799375593662262,0.2642423212528229,0.2516319155693054,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8176611661911011,0.2828208208084106,0.1989674568176269,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724552154541016,0.2386715412139892,0.2276269346475601,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6759094595909119,0.1586502492427826,0.7223652005195618,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8893737792969,1.0,0.4306620955467224,0.8474411964416504,0.8474411964416504,1.0,1.0,-2.2085556983947754,0.9896149039268494,1.2189408540725708,0.4878033101558685,0.8803505301475525,0.8803505301475525,0.0,97.02152252197266,85.0,44226.09375,0.0,976.6038818359376,1.0,282.6561279296875,283.5005798339844,296.9828491210937,299.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,39020.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980233430862427,1.0,0.0,0.0,3.710662841796875,3.7106878757476807,9.187477303385094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.31396484375,0.0,1624.6893310546875,1895.4371337890625,0.0,2453.366455078125,0.9208069443702698,1.0,0.0,3.0,1.0,0.0
17915700,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.991158962249756,0.4910181164741516,0.4409056603908539,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8080762624740601,0.2660872936248779,0.2530753016471863,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8252820372581482,0.2842120230197906,0.1996939182281494,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7807322144508362,0.2402701377868652,0.2288556545972824,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6834930777549744,0.1597840487957,0.7262815237045288,285.04022216796875,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.40142822265625,285.0512390136719,1.0,0.4295396506786346,0.8464193940162659,0.8464193940162659,1.0,1.0,-2.219259023666382,0.9946944713592528,1.2245644330978394,0.4903930425643921,0.9858476519584656,0.9858476519584656,0.0,94.01719665527344,85.0,43625.6484375,0.0,975.9661865234376,1.0,282.9035339355469,283.6693725585937,296.9039306640625,299.6838073730469,293.1499938964844,293.1499938964844,280.95001220703125,34123.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916356921195984,1.0,0.0,0.0,3.7541391849517822,3.7541637420654297,9.404030265613984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.7568359375,0.0,1637.70166015625,1895.4371337890625,0.0,2395.21142578125,0.929493486881256,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.4938854277133941,0.4415166974067688,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8187294006347656,0.2681745588779449,0.254799872636795,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8352657556533813,0.285876989364624,0.2006683945655822,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7915624976158142,0.242090106010437,0.2303361892700195,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.693414568901062,0.161114901304245,0.7311363816261292,285.0677795410156,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4094543457031,285.068115234375,1.0,0.4279711544513702,0.8457851409912109,0.8457851409912109,1.0,1.0,-2.2309067249298096,1.0002332925796509,1.2306735515594482,0.4934181571006775,1.0,1.0,0.0,90.3103485107422,73.0,43867.5,0.0,973.5552368164062,1.0,282.9431457519531,283.6780090332031,296.9022216796875,299.7325439453125,293.1499938964844,293.1499938964844,280.6499938964844,33109.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897602915763855,1.0,0.0,0.0,3.833408117294312,3.833433389663696,9.80535560302087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.5830078125,0.0,1724.2423095703125,1895.4371337890625,0.0,2378.19873046875,0.9443736672401428,1.0,0.0,3.0,1.0,0.0
17915820,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5017274022102356,0.4193308055400848,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8355017304420471,0.2716902494430542,0.2580929696559906,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8515607118606567,0.2883220314979553,0.2024070173501968,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091702461242676,0.2451205104589462,0.2331596761941909,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096867561340332,0.1634466648101806,0.7410129904747009,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.87994384765625,1.0,0.4223521053791046,0.8445167541503906,0.8445167541503906,1.0,1.0,-2.225524425506592,0.9974849820137024,1.2280395030975342,0.4918945729732513,0.895294725894928,0.895294725894928,0.0,84.41712188720703,61.0,44608.68359375,0.0,945.8418579101562,1.0,282.65576171875,283.4756774902344,296.9455871582031,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031588792800903,1.0,0.0,0.0,3.7774832248687744,3.777508974075317,9.521346555629862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9228515625,0.0,1698.71240234375,1895.4371337890625,0.0,2500.34130859375,0.9349763989448548,1.0,0.0,3.0,1.0,0.0
17915880,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5017274022102356,0.4193308055400848,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8355017304420471,0.2716902494430542,0.2580929696559906,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8515607118606567,0.2883220314979553,0.2024070173501968,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091702461242676,0.2451205104589462,0.2331596761941909,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096867561340332,0.1634466648101806,0.7410129904747009,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.87994384765625,1.0,0.4223521053791046,0.8445167541503906,0.8445167541503906,1.0,1.0,-2.225524425506592,0.9974849820137024,1.2280395030975342,0.4918945729732513,0.895294725894928,0.895294725894928,0.0,84.41712188720703,61.0,44608.68359375,0.0,945.8418579101562,1.0,282.65576171875,283.4756774902344,296.9455871582031,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031588792800903,1.0,0.0,0.0,3.7774832248687744,3.777508974075317,9.521346555629862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9228515625,0.0,1698.71240234375,1895.4371337890625,0.0,2500.34130859375,0.9349763989448548,1.0,0.0,3.0,1.0,0.0
17915940,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141405463218689,0.3912990987300873,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8571378588676453,0.275012731552124,0.2609059810638428,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730438947677612,0.2904512882232666,0.2036567777395248,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297073245048523,0.2479460090398788,0.2355179339647293,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283299565315247,0.1657560914754867,0.7498146891593933,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.86492919921875,1.0,0.414381206035614,0.8432483077049255,0.8432483077049255,1.0,1.0,-2.210142135620117,0.989934504032135,1.2202075719833374,0.4876511394977569,0.7982083559036255,0.7982083559036255,0.0,77.23832702636719,64.0,44332.99609375,0.0,903.6964721679688,1.0,282.3585510253906,283.4619140625,296.8990783691406,299.8486022949219,293.1499938964844,293.1499938964844,280.6499938964844,43982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100137710571289,1.0,0.0,0.0,3.4093616008758545,3.409384727478028,7.756029276606569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.10107421875,0.0,1337.3494873046875,1895.4371337890625,0.0,2563.3203125,0.8600391149520874,1.0,0.0,3.0,1.0,0.0
17916000,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141405463218689,0.3912990987300873,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8571378588676453,0.275012731552124,0.2609059810638428,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730438947677612,0.2904512882232666,0.2036567777395248,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297073245048523,0.2479460090398788,0.2355179339647293,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283299565315247,0.1657560914754867,0.7498146891593933,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.86492919921875,1.0,0.414381206035614,0.8432483077049255,0.8432483077049255,1.0,1.0,-2.210142135620117,0.989934504032135,1.2202075719833374,0.4876511394977569,0.7982083559036255,0.7982083559036255,0.0,77.23832702636719,64.0,44332.99609375,0.0,903.6964721679688,1.0,282.3585510253906,283.4619140625,296.8990783691406,299.8486022949219,293.1499938964844,293.1499938964844,280.6499938964844,43982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100137710571289,1.0,0.0,0.0,3.4093616008758545,3.409384727478028,7.756029276606569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.10107421875,0.0,1337.3494873046875,1895.4371337890625,0.0,2563.3203125,0.8600391149520874,1.0,0.0,3.0,1.0,0.0
