time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919780,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759304404258728,0.5492787957191467,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612970113754272,0.390682190656662,0.3716721832752228,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393942713737488,0.3598668873310089,0.2534298598766327,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202549815177917,0.3339900374412536,0.3186561167240143,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211900949478149,0.2236743569374084,1.0196577310562134,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3567810058594,284.90399169921875,1.0,0.5695877075195312,0.763553261756897,0.763553261756897,1.0,1.0,-3.0169804096221924,1.3646847009658811,1.6522958278656006,0.6801683902740479,0.9119500517845154,0.9119500517845154,0.0,148.74024963378906,145.0,61816.703125,0.0,2326.660888671875,1.0,281.1567077636719,283.0576477050781,296.9605712890625,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,37663.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049565196037292,1.0,0.0,0.0,3.785550117492676,3.7855758666992174,9.562056675349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.140625,0.0,1702.1787109375,1895.4371337890625,0.0,3449.740966796875,0.936819851398468,1.0,0.0,3.0,1.0,0.0
17919840,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759304404258728,0.5492787957191467,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612970113754272,0.390682190656662,0.3716721832752228,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393942713737488,0.3598668873310089,0.2534298598766327,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202549815177917,0.3339900374412536,0.3186561167240143,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211900949478149,0.2236743569374084,1.0196577310562134,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3567810058594,284.90399169921875,1.0,0.5695877075195312,0.763553261756897,0.763553261756897,1.0,1.0,-3.0169804096221924,1.3646847009658811,1.6522958278656006,0.6801683902740479,0.9119500517845154,0.9119500517845154,0.0,148.74024963378906,145.0,61816.703125,0.0,2326.660888671875,1.0,281.1567077636719,283.0576477050781,296.9605712890625,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,37663.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049565196037292,1.0,0.0,0.0,3.785550117492676,3.7855758666992174,9.562056675349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.140625,0.0,1702.1787109375,1895.4371337890625,0.0,3449.740966796875,0.936819851398468,1.0,0.0,3.0,1.0,0.0
17919900,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6760925054550171,0.5485028624534607,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625736832618713,0.3918374478816986,0.3728128671646118,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400099873542786,0.3601358830928802,0.2536619007587433,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210658431053162,0.3345244228839874,0.3192119598388672,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216350436210632,0.223753735423088,1.0202220678329468,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.05029296875,297.3460998535156,284.8165588378906,1.0,0.5694299936294556,0.7619600296020508,0.7619600296020508,1.0,1.0,-3.019063234329224,1.3652037382125854,1.6538593769073486,0.6803972721099854,0.8227929472923279,0.8227929472923279,0.0,148.57884216308594,145.0,62299.67578125,0.0,2329.591552734375,1.0,280.89764404296875,282.9542541503906,296.9794311523437,301.0985412597656,293.1499938964844,293.1499938964844,278.8500061035156,42361.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105942845344543,1.0,0.0,0.0,3.666203737258911,3.666229009628296,8.968637530415435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.921875,0.0,1599.080078125,1895.4371337890625,0.0,3502.1181640625,0.910920023918152,1.0,0.0,3.0,1.0,0.0
17919960,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6772099733352661,0.5448833703994751,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652755618095398,0.3931001126766205,0.3738571107387543,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419301509857178,0.3605189025402069,0.2538174092769623,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231296539306641,0.3351390361785888,0.3196663856506347,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231488823890686,0.2238733619451522,1.0203125476837158,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591125488281,297.3417053222656,284.887451171875,1.0,0.5682616829872131,0.7603328824043274,0.7603328824043274,1.0,1.0,-3.016815423965454,1.3636598587036133,1.6531555652618408,0.6793785691261292,0.8380305171012878,0.8380305171012878,0.0,147.31756591796875,148.0,61901.3828125,0.0,2319.02734375,1.0,280.8579406738281,283.0204162597656,296.9493408203125,300.9801025390625,293.1499938964844,293.1499938964844,279.1499938964844,40881.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105274677276612,1.0,0.0,0.0,3.552744150161743,3.5527682304382324,8.422115342909819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.919921875,0.0,1463.182861328125,1895.4371337890625,0.0,3501.498291015625,0.8882660865783691,1.0,0.0,3.0,1.0,0.0
17920020,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821815371513367,0.5419378876686096,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691403269767761,0.3965229094028473,0.376829445362091,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444454669952393,0.3622563183307647,0.2548312544822693,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258593082427979,0.3371533155441284,0.3213402032852173,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7250003218650818,0.2247151285409927,1.0231847763061523,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3547668457031,285.0018005371094,1.0,0.5689969658851624,0.7570786476135254,0.7570786476135254,1.0,1.0,-3.023512363433838,1.3659703731536863,1.6575419902801514,0.6798772215843201,0.9347043633461,0.9347043633461,0.0,146.6168975830078,151.0,61350.40234375,0.0,2327.564453125,1.0,281.14166259765625,283.1465759277344,296.910400390625,300.8203430175781,293.1499938964844,293.1499938964844,278.8500061035156,33806.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009160399436952,1.0,0.0,0.0,3.661702156066896,3.6617259979248047,8.946626621764153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9521484375,0.0,1529.7635498046875,1895.4371337890625,0.0,3412.1220703125,0.906453549861908,1.0,0.0,3.0,1.0,0.0
17920080,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821815371513367,0.5419378876686096,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691403269767761,0.3965229094028473,0.376829445362091,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444454669952393,0.3622563183307647,0.2548312544822693,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258593082427979,0.3371533155441284,0.3213402032852173,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7250003218650818,0.2247151285409927,1.0231847763061523,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3547668457031,285.0018005371094,1.0,0.5689969658851624,0.7570786476135254,0.7570786476135254,1.0,1.0,-3.023512363433838,1.3659703731536863,1.6575419902801514,0.6798772215843201,0.9347043633461,0.9347043633461,0.0,146.6168975830078,151.0,61350.40234375,0.0,2327.564453125,1.0,281.14166259765625,283.1465759277344,296.910400390625,300.8203430175781,293.1499938964844,293.1499938964844,278.8500061035156,33806.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009160399436952,1.0,0.0,0.0,3.661702156066896,3.6617259979248047,8.946626621764153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9521484375,0.0,1529.7635498046875,1895.4371337890625,0.0,3412.1220703125,0.906453549861908,1.0,0.0,3.0,1.0,0.0
17920140,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853504776954651,0.5428174734115601,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708166480064392,0.399280309677124,0.3796137869358063,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844904899597168,0.3632485866546631,0.2556815445423126,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266591429710388,0.3385875821113586,0.322866141796112,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252519726753235,0.2252099961042404,1.0259941816329956,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.352783203125,284.91796875,1.0,0.5708532333374023,0.7538244128227234,0.7538244128227234,1.0,1.0,-3.0341501235961914,1.3700942993164062,1.6640559434890747,0.6815460920333862,0.8570212125778198,0.8570212125778198,0.0,147.3175506591797,154.0,62067.234375,0.0,2350.551025390625,1.0,280.857666015625,283.0390930175781,296.9580993652344,300.98199462890625,293.1499938964844,293.1499938964844,279.1499938964844,38471.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908065378665924,1.0,0.0,0.0,3.547093629837036,3.547116994857788,8.395346071665699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.046875,0.0,1439.6361083984375,1895.4371337890625,0.0,3478.64111328125,0.8848122358322144,1.0,0.0,3.0,1.0,0.0
17920200,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853504776954651,0.5428174734115601,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708166480064392,0.399280309677124,0.3796137869358063,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844904899597168,0.3632485866546631,0.2556815445423126,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266591429710388,0.3385875821113586,0.322866141796112,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252519726753235,0.2252099961042404,1.0259941816329956,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.352783203125,284.91796875,1.0,0.5708532333374023,0.7538244128227234,0.7538244128227234,1.0,1.0,-3.0341501235961914,1.3700942993164062,1.6640559434890747,0.6815460920333862,0.8570212125778198,0.8570212125778198,0.0,147.3175506591797,154.0,62067.234375,0.0,2350.551025390625,1.0,280.857666015625,283.0390930175781,296.9580993652344,300.98199462890625,293.1499938964844,293.1499938964844,279.1499938964844,38471.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908065378665924,1.0,0.0,0.0,3.547093629837036,3.547116994857788,8.395346071665699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.046875,0.0,1439.6361083984375,1895.4371337890625,0.0,3478.64111328125,0.8848122358322144,1.0,0.0,3.0,1.0,0.0
17920260,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890597343444824,0.5451924204826355,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718678951263428,0.4026591777801513,0.3826445341110229,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448019027709961,0.3648817539215088,0.2567018866539001,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268914222717285,0.3405263721942901,0.3245722353458404,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7250035405158997,0.2260402888059616,1.0293443202972412,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.35760498046875,285.0163269042969,1.0,0.5734794735908508,0.7507985234260559,0.7507985234260559,1.0,1.0,-3.0479483604431152,1.375772476196289,1.6721757650375366,0.6840111613273621,0.9587352871894836,0.9587352871894836,0.0,148.62635803222656,157.0,61792.34765625,0.0,2382.662353515625,1.0,281.1425476074219,283.1469116210937,296.9247741699219,300.8596496582031,293.1499938964844,293.1499938964844,278.8500061035156,32744.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011881351470948,1.0,0.0,0.0,3.690479516983032,3.6905033588409424,9.087802368412668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0859375,0.0,1554.0439453125,1895.4371337890625,0.0,3414.656982421875,0.9118313193321228,1.0,0.0,3.0,1.0,0.0
17920320,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890597343444824,0.5451924204826355,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718678951263428,0.4026591777801513,0.3826445341110229,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448019027709961,0.3648817539215088,0.2567018866539001,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268914222717285,0.3405263721942901,0.3245722353458404,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7250035405158997,0.2260402888059616,1.0293443202972412,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.35760498046875,285.0163269042969,1.0,0.5734794735908508,0.7507985234260559,0.7507985234260559,1.0,1.0,-3.0479483604431152,1.375772476196289,1.6721757650375366,0.6840111613273621,0.9587352871894836,0.9587352871894836,0.0,148.62635803222656,157.0,61792.34765625,0.0,2382.662353515625,1.0,281.1425476074219,283.1469116210937,296.9247741699219,300.8596496582031,293.1499938964844,293.1499938964844,278.8500061035156,32744.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011881351470948,1.0,0.0,0.0,3.690479516983032,3.6905033588409424,9.087802368412668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0859375,0.0,1554.0439453125,1895.4371337890625,0.0,3414.656982421875,0.9118313193321228,1.0,0.0,3.0,1.0,0.0
17920380,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905801296234131,0.5497391819953918,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715168237686157,0.4052780270576477,0.3853742480278015,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433766961097717,0.3656768798828125,0.2574709355831146,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258969783782959,0.3417926132678985,0.3260137438774109,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.723702609539032,0.226406529545784,1.0319403409957886,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3452453613281,284.9129638671875,1.0,0.5766047239303589,0.7477726936340332,0.7477726936340332,1.0,1.0,-3.06247615814209,1.381750464439392,1.6807256937026978,0.6867201328277588,0.869583249092102,0.869583249092102,0.0,150.6824493408203,160.0,62688.1796875,0.0,2420.291259765625,1.0,280.8573303222656,283.019287109375,296.9677124023437,301.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,38094.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103044271469116,1.0,0.0,0.0,3.5987436771392822,3.5987675189971924,8.641619047011773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4091796875,0.0,1492.3414306640625,1895.4371337890625,0.0,3499.428466796875,0.8957937359809875,1.0,0.0,3.0,1.0,0.0
17920440,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905801296234131,0.5497391819953918,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715168237686157,0.4052780270576477,0.3853742480278015,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433766961097717,0.3656768798828125,0.2574709355831146,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258969783782959,0.3417926132678985,0.3260137438774109,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.723702609539032,0.226406529545784,1.0319403409957886,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3452453613281,284.9129638671875,1.0,0.5766047239303589,0.7477726936340332,0.7477726936340332,1.0,1.0,-3.06247615814209,1.381750464439392,1.6807256937026978,0.6867201328277588,0.869583249092102,0.869583249092102,0.0,150.6824493408203,160.0,62688.1796875,0.0,2420.291259765625,1.0,280.8573303222656,283.019287109375,296.9677124023437,301.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,38094.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103044271469116,1.0,0.0,0.0,3.5987436771392822,3.5987675189971924,8.641619047011773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4091796875,0.0,1492.3414306640625,1895.4371337890625,0.0,3499.428466796875,0.8957937359809875,1.0,0.0,3.0,1.0,0.0
17920500,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916540265083313,0.5524203181266785,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711093068122864,0.4068624973297119,0.3867157399654388,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424457907676697,0.366356760263443,0.2578266859054565,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.82518470287323,0.3426417410373688,0.3266955316066742,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228384613990784,0.2267120033502578,1.0330018997192385,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.34283447265625,285.0340881347656,1.0,0.5782645344734192,0.7462598085403442,0.7462598085403442,1.0,1.0,-3.069832563400269,1.3847782611846924,1.6850544214248655,0.6880488991737366,0.956590175628662,0.956590175628662,0.0,151.8511199951172,160.0,62076.625,0.0,2440.140380859375,1.0,281.1011047363281,283.1503295898437,296.9168701171875,300.83172607421875,293.1499938964844,293.1499938964844,279.1499938964844,33573.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905259132385254,1.0,0.0,0.0,3.658380270004273,3.658403873443604,8.930401236284524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6572265625,0.0,1524.31640625,1895.4371337890625,0.0,3452.555908203125,0.9071825742721558,1.0,0.0,3.0,1.0,0.0
17920560,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6928518414497375,0.5546837449073792,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711328506469727,0.4085723757743835,0.3883314430713653,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419466018676758,0.3671729564666748,0.2583985924720764,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.824851930141449,0.343601644039154,0.3276088237762451,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7223098874092102,0.2271038740873336,1.0348060131072998,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.3423767089844,285.0185241699219,1.0,0.58003830909729,0.744600236415863,0.744600236415863,1.0,1.0,-3.078449010848999,1.3883497714996338,1.6900993585586548,0.6896564960479736,0.9753625392913818,0.9753625392913818,0.0,152.93893432617188,163.0,62394.5,0.0,2462.021728515625,1.0,281.14276123046875,283.1344299316406,296.9261779785156,300.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,32732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043054580688475,1.0,0.0,0.0,3.738216638565064,3.738240957260132,9.324429015578062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.9619140625,0.0,1608.5076904296875,1895.4371337890625,0.0,3443.68359375,0.9227054119110109,1.0,0.0,3.0,1.0,0.0
17920620,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6931086778640747,0.560885488986969,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699019551277161,0.4111206531524658,0.391024112701416,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397286534309387,0.3678599596023559,0.259112685918808,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230659365653992,0.3447565734386444,0.3289726376533508,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.720268726348877,0.2273496389389038,1.0369802713394165,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32476806640625,284.90777587890625,1.0,0.5836682915687561,0.7412811517715454,0.7412811517715454,1.0,1.0,-3.094257354736328,1.3947592973709106,1.699497938156128,0.6925477981567383,0.8801373243331909,0.8801373243331909,0.0,155.6299285888672,166.0,63346.69921875,0.0,2506.12158203125,1.0,280.85693359375,282.999267578125,296.9632873535156,301.070556640625,293.1499938964844,293.1499938964844,279.1499938964844,38079.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913796067237854,1.0,0.0,0.0,3.653355360031128,3.653379678726196,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.40625,0.0,1552.4810791015625,1895.4371337890625,0.0,3531.79833984375,0.907844305038452,1.0,0.0,3.0,1.0,0.0
17920680,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6931086778640747,0.560885488986969,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699019551277161,0.4111206531524658,0.391024112701416,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397286534309387,0.3678599596023559,0.259112685918808,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230659365653992,0.3447565734386444,0.3289726376533508,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.720268726348877,0.2273496389389038,1.0369802713394165,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32476806640625,284.90777587890625,1.0,0.5836682915687561,0.7412811517715454,0.7412811517715454,1.0,1.0,-3.094257354736328,1.3947592973709106,1.699497938156128,0.6925477981567383,0.8801373243331909,0.8801373243331909,0.0,155.6299285888672,166.0,63346.69921875,0.0,2506.12158203125,1.0,280.85693359375,282.999267578125,296.9632873535156,301.070556640625,293.1499938964844,293.1499938964844,279.1499938964844,38079.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913796067237854,1.0,0.0,0.0,3.653355360031128,3.653379678726196,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.40625,0.0,1552.4810791015625,1895.4371337890625,0.0,3531.79833984375,0.907844305038452,1.0,0.0,3.0,1.0,0.0
17920740,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6936574578285217,0.5642909407615662,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.869162380695343,0.4127522706985473,0.3924020826816559,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384811878204346,0.3685304522514343,0.2594564259052276,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220352530479431,0.3455979824066162,0.3296428322792053,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190865278244019,0.2276166975498199,1.0378702878952026,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.3204040527344,285.03436279296875,1.0,0.5855709314346313,0.7395552396774292,0.7395552396774292,1.0,1.0,-3.1022942066192627,1.3979960680007937,1.7042981386184692,0.6939462423324585,0.9713252186775208,0.9713252186775208,0.0,157.08995056152344,166.0,62702.19921875,0.0,2529.190185546875,1.0,281.1058654785156,283.1363525390625,296.90924072265625,300.8664245605469,293.1499938964844,293.1499938964844,279.1499938964844,33572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087182283401488,1.0,0.0,0.0,3.713203430175781,3.7132277488708496,9.200063004755066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.98046875,0.0,1586.1524658203125,1895.4371337890625,0.0,3484.704345703125,0.919324278831482,1.0,0.0,3.0,1.0,0.0
17920800,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6943327784538269,0.5668961405754089,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8689689636230469,0.4143874049186706,0.3939520418643951,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8378115892410278,0.3692893981933594,0.2599917948246002,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.821516215801239,0.3464891612529754,0.3304955959320068,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183806896209717,0.2279535681009292,1.0394452810287476,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3186950683594,285.02056884765625,1.0,0.5873990654945374,0.7379621267318726,0.7379621267318726,1.0,1.0,-3.1108508110046387,1.4015123844146729,1.7093384265899658,0.6955279111862183,0.9902052283287048,0.9902052283287048,0.0,158.31065368652344,154.0,62990.33203125,0.0,2552.09765625,1.0,281.1433410644531,283.1221923828125,296.916748046875,300.930419921875,293.1499938964844,293.1499938964844,278.8500061035156,32859.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907958209514618,1.0,0.0,0.0,3.78598427772522,3.7860090732574463,9.564248557580868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.560546875,0.0,1665.4134521484375,1895.4371337890625,0.0,3477.645263671875,0.933509111404419,1.0,0.0,3.0,1.0,0.0
17920860,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949817538261414,0.5617587566375732,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734821081161499,0.4168439507484436,0.3964410126209259,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407639265060425,0.3698528110980987,0.2605325877666473,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247191905975342,0.3475147783756256,0.3316157758235931,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206711173057556,0.2280765175819397,1.0404382944107056,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056030273437,284.8944091796875,1.0,0.5859643220901489,0.7345038056373596,0.7345038056373596,1.0,1.0,-3.110887050628662,1.400223731994629,1.7106631994247437,0.6945704221725464,0.8817732930183411,0.8817732930183411,0.0,156.61024475097656,157.0,63699.95703125,0.0,2543.1259765625,1.0,280.8563842773437,282.9764709472656,296.9481506347656,301.08624267578125,293.1499938964844,293.1499938964844,279.1499938964844,38585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173060059547424,1.0,0.0,0.0,3.6932179927825928,3.6932430267333984,9.101294722313468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9130859375,0.0,1601.362060546875,1895.4371337890625,0.0,3564.276123046875,0.9168038368225098,1.0,0.0,3.0,1.0,0.0
17920920,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949817538261414,0.5617587566375732,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734821081161499,0.4168439507484436,0.3964410126209259,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407639265060425,0.3698528110980987,0.2605325877666473,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247191905975342,0.3475147783756256,0.3316157758235931,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206711173057556,0.2280765175819397,1.0404382944107056,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056030273437,284.8944091796875,1.0,0.5859643220901489,0.7345038056373596,0.7345038056373596,1.0,1.0,-3.110887050628662,1.400223731994629,1.7106631994247437,0.6945704221725464,0.8817732930183411,0.8817732930183411,0.0,156.61024475097656,157.0,63699.95703125,0.0,2543.1259765625,1.0,280.8563842773437,282.9764709472656,296.9481506347656,301.08624267578125,293.1499938964844,293.1499938964844,279.1499938964844,38585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173060059547424,1.0,0.0,0.0,3.6932179927825928,3.6932430267333984,9.101294722313468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9130859375,0.0,1601.362060546875,1895.4371337890625,0.0,3564.276123046875,0.9168038368225098,1.0,0.0,3.0,1.0,0.0
17920980,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987128853797913,0.5593728423118591,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767916560173035,0.4200713336467743,0.3991953134536743,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426355123519897,0.3712033927440643,0.2612572610378265,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268242478370667,0.3491644263267517,0.3329272270202636,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219774127006531,0.2286271899938583,1.042018175125122,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134460449219,285.0089416503906,1.0,0.5865107178688049,0.7310455441474915,0.7310455441474915,1.0,1.0,-3.1156575679779053,1.401241421699524,1.714416265487671,0.6942969560623169,0.984923541545868,0.984923541545868,0.0,155.99932861328125,160.0,63024.640625,0.0,2549.0888671875,1.0,281.1434936523437,283.1052551269531,296.8935241699219,300.9153747558594,293.1499938964844,293.1499938964844,278.8500061035156,33382.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103848934173584,1.0,0.0,0.0,3.8041422367095934,3.8041672706604,9.656212114350635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5615234375,0.0,1691.1026611328125,1895.4371337890625,0.0,3500.17529296875,0.9379464387893676,1.0,0.0,3.0,1.0,0.0
17921040,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987128853797913,0.5593728423118591,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767916560173035,0.4200713336467743,0.3991953134536743,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426355123519897,0.3712033927440643,0.2612572610378265,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268242478370667,0.3491644263267517,0.3329272270202636,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219774127006531,0.2286271899938583,1.042018175125122,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134460449219,285.0089416503906,1.0,0.5865107178688049,0.7310455441474915,0.7310455441474915,1.0,1.0,-3.1156575679779053,1.401241421699524,1.714416265487671,0.6942969560623169,0.984923541545868,0.984923541545868,0.0,155.99932861328125,160.0,63024.640625,0.0,2549.0888671875,1.0,281.1434936523437,283.1052551269531,296.8935241699219,300.9153747558594,293.1499938964844,293.1499938964844,278.8500061035156,33382.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103848934173584,1.0,0.0,0.0,3.8041422367095934,3.8041672706604,9.656212114350635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5615234375,0.0,1691.1026611328125,1895.4371337890625,0.0,3500.17529296875,0.9379464387893676,1.0,0.0,3.0,1.0,0.0
17921100,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998616456985474,0.5593830943107605,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778700232505798,0.4214083552360534,0.4006517231464386,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430630564689636,0.3715865314006805,0.2616806030273437,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273821473121643,0.3497591018676758,0.3336572051048279,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222267985343933,0.2287711352109909,1.0431889295578003,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124328613281,297.31219482421875,284.8691711425781,1.0,0.5872432589530945,0.7293164134025574,0.7293164134025574,1.0,1.0,-3.120215892791748,1.4027456045150757,1.7174701690673828,0.6948007345199585,0.8913877606391907,0.8913877606391907,0.0,156.18966674804688,160.0,64008.0234375,0.0,2558.901611328125,1.0,280.8942565917969,282.9479675292969,296.9393005371094,301.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,37120.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916674792766571,1.0,0.0,0.0,3.7807207107543945,3.7807462215423584,9.53767425926344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.6533203125,0.0,1692.2044677734375,1895.4371337890625,0.0,3558.43994140625,0.9333568811416626,1.0,0.0,3.0,1.0,0.0
17921160,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7005069851875305,0.5606752038002014,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780350685119629,0.42259481549263,0.401799589395523,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426273465156555,0.371797114610672,0.2618575096130371,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271455764770508,0.3502090871334076,0.3341201245784759,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7217768430709839,0.2288015633821487,1.0435173511505127,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3070678710937,284.8992919921875,1.0,0.5881431102752686,0.7277395725250244,0.7277395725250244,1.0,1.0,-3.1243131160736084,1.404075264930725,1.7202379703521729,0.6952309608459473,0.883842408657074,0.883842408657074,0.0,156.78707885742188,163.0,63771.48046875,0.0,2570.017333984375,1.0,280.8567199707031,282.97344970703125,296.9217224121094,301.06036376953125,293.1499938964844,293.1499938964844,279.1499938964844,38634.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186892509460448,1.0,0.0,0.0,3.700058460235596,3.700083494186402,9.135040386354376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.52734375,0.0,1609.5601806640625,1895.4371337890625,0.0,3577.05712890625,0.918624460697174,1.0,0.0,3.0,1.0,0.0
17921220,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030656933784485,0.5632952451705933,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787890076637268,0.4258928894996643,0.4046985507011413,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8421999216079712,0.3731736838817596,0.2626599073410034,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270256519317627,0.3518741130828857,0.3355247676372528,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721174418926239,0.2293780893087387,1.0456047058105469,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.30975341796875,285.0175170898437,1.0,0.590511679649353,0.7245858311653137,0.7245858311653137,1.0,1.0,-3.136105298995972,1.4084309339523315,1.72767436504364,0.6969209313392639,0.9942293167114258,0.9942293167114258,0.0,158.14186096191406,166.0,63231.12109375,0.0,2600.20703125,1.0,281.14361572265625,283.1037902832031,296.8692321777344,300.9013671875,293.1499938964844,293.1499938964844,278.8500061035156,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119904637336732,1.0,0.0,0.0,3.8181307315826416,3.8181557655334473,9.727357337396825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8203125,0.0,1706.7264404296875,1895.4371337890625,0.0,3515.06689453125,0.9410329461097716,1.0,0.0,3.0,1.0,0.0
17921280,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030656933784485,0.5632952451705933,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787890076637268,0.4258928894996643,0.4046985507011413,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8421999216079712,0.3731736838817596,0.2626599073410034,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270256519317627,0.3518741130828857,0.3355247676372528,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721174418926239,0.2293780893087387,1.0456047058105469,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.30975341796875,285.0175170898437,1.0,0.590511679649353,0.7245858311653137,0.7245858311653137,1.0,1.0,-3.136105298995972,1.4084309339523315,1.72767436504364,0.6969209313392639,0.9942293167114258,0.9942293167114258,0.0,158.14186096191406,166.0,63231.12109375,0.0,2600.20703125,1.0,281.14361572265625,283.1037902832031,296.8692321777344,300.9013671875,293.1499938964844,293.1499938964844,278.8500061035156,33232.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119904637336732,1.0,0.0,0.0,3.8181307315826416,3.8181557655334473,9.727357337396825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8203125,0.0,1706.7264404296875,1895.4371337890625,0.0,3515.06689453125,0.9410329461097716,1.0,0.0,3.0,1.0,0.0
17921340,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033934593200684,0.5678557753562927,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783408403396606,0.4284112155437469,0.4073629379272461,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.840679943561554,0.3737232983112335,0.2632769048213959,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258799910545349,0.3528721332550049,0.3367352187633514,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196971774101257,0.229517713189125,1.0472301244735718,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2968139648437,284.9008483886719,1.0,0.5933845639228821,0.721432089805603,0.721432089805603,1.0,1.0,-3.1489458084106445,1.4132202863693235,1.7357256412506104,0.6989349126815796,0.8925625085830688,0.8925625085830688,0.0,160.20486450195312,169.0,64129.86328125,0.0,2636.464111328125,1.0,280.8561706542969,282.9638061523437,296.8970031738281,301.0567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38380.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209824800491332,1.0,0.0,0.0,3.729130268096924,3.7291555404663086,9.279154937757994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.96875,0.0,1641.2000732421875,1895.4371337890625,0.0,3598.22265625,0.9247731566429138,1.0,0.0,3.0,1.0,0.0
17921400,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033934593200684,0.5678557753562927,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783408403396606,0.4284112155437469,0.4073629379272461,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.840679943561554,0.3737232983112335,0.2632769048213959,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258799910545349,0.3528721332550049,0.3367352187633514,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196971774101257,0.229517713189125,1.0472301244735718,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2968139648437,284.9008483886719,1.0,0.5933845639228821,0.721432089805603,0.721432089805603,1.0,1.0,-3.1489458084106445,1.4132202863693235,1.7357256412506104,0.6989349126815796,0.8925625085830688,0.8925625085830688,0.0,160.20486450195312,169.0,64129.86328125,0.0,2636.464111328125,1.0,280.8561706542969,282.9638061523437,296.8970031738281,301.0567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38380.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209824800491332,1.0,0.0,0.0,3.729130268096924,3.7291555404663086,9.279154937757994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.96875,0.0,1641.2000732421875,1895.4371337890625,0.0,3598.22265625,0.9247731566429138,1.0,0.0,3.0,1.0,0.0
17921460,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045634388923645,0.5727550387382507,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8778989315032959,0.4316939115524292,0.410269021987915,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8391874432563782,0.3750407099723816,0.2640545070171356,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247185945510864,0.3544759750366211,0.3381063640117645,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181629538536072,0.2300343662500381,1.0491899251937866,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2939758300781,285.0235290527344,1.0,0.5965619683265686,0.7180342674255371,0.7180342674255371,1.0,1.0,-3.1632652282714844,1.4185775518417358,1.7446876764297483,0.7011022567749023,1.0,1.0,0.0,162.45419311523438,157.0,63602.96875,0.0,2676.945068359375,1.0,281.143798828125,283.09869384765625,296.84112548828125,300.8969116210937,293.1499938964844,293.1499938964844,278.8500061035156,33294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148174524307252,1.0,0.0,0.0,3.8452887535095215,3.845314264297485,9.86622922027891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.296875,0.0,1740.1612548828125,1895.4371337890625,0.0,3541.256103515625,0.9471465349197388,1.0,0.0,3.0,1.0,0.0
17921520,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045634388923645,0.5727550387382507,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8778989315032959,0.4316939115524292,0.410269021987915,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8391874432563782,0.3750407099723816,0.2640545070171356,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247185945510864,0.3544759750366211,0.3381063640117645,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181629538536072,0.2300343662500381,1.0491899251937866,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2939758300781,285.0235290527344,1.0,0.5965619683265686,0.7180342674255371,0.7180342674255371,1.0,1.0,-3.1632652282714844,1.4185775518417358,1.7446876764297483,0.7011022567749023,1.0,1.0,0.0,162.45419311523438,157.0,63602.96875,0.0,2676.945068359375,1.0,281.143798828125,283.09869384765625,296.84112548828125,300.8969116210937,293.1499938964844,293.1499938964844,278.8500061035156,33294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148174524307252,1.0,0.0,0.0,3.8452887535095215,3.845314264297485,9.86622922027891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.296875,0.0,1740.1612548828125,1895.4371337890625,0.0,3541.256103515625,0.9471465349197388,1.0,0.0,3.0,1.0,0.0
17921580,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049888372421265,0.5668641924858093,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827928900718689,0.4341186881065368,0.412735641002655,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.842389702796936,0.3754899799823761,0.264512300491333,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281243443489075,0.3553698658943176,0.339097112417221,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.720641016960144,0.2300678044557571,1.0497547388076782,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.282958984375,284.89117431640625,1.0,0.5947375893592834,0.714636504650116,0.714636504650116,1.0,1.0,-3.1615986824035645,1.416243553161621,1.7453550100326538,0.6995594501495361,0.8944345116615295,0.8944345116615295,0.0,160.4163055419922,160.0,64327.5703125,0.0,2662.62109375,1.0,280.8568420410156,282.94732666015625,296.86383056640625,301.04278564453125,293.1499938964844,293.1499938964844,279.1499938964844,38525.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238845705986024,1.0,0.0,0.0,3.756779670715332,3.756805181503296,9.417263981958968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.04296875,0.0,1674.6942138671875,1895.4371337890625,0.0,3624.963623046875,0.9309096932411194,1.0,0.0,3.0,1.0,0.0
