time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7135376334190369,0.5779480338096619,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060563445091248,0.4780404269695282,0.4538539052009582,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453450202941895,0.3873003423213959,0.2726744711399078,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350318670272827,0.3723607063293457,0.3550800383090973,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7193026542663574,0.2332081645727157,1.0639969110488892,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2852783203125,297.2474670410156,285.0238647460937,1.0,0.6141008138656616,0.6627755761146545,0.6627755761146545,1.0,1.0,-3.2705023288726807,1.4378819465637207,1.83262038230896,0.6989133954048157,0.9399449229240416,0.9399449229240416,0.0,168.87368774414062,175.0,64089.90625,0.0,2932.7001953125,1.0,280.7997436523437,283.02447509765625,296.52606201171875,300.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33788.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308255910873412,1.0,0.0,0.0,3.621313095092773,3.621336460113525,8.750350843911292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7705078125,0.0,1485.07275390625,1895.4371337890625,0.0,3688.706298828125,0.8988994359970093,1.0,0.0,3.0,1.0,0.0
17923560,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7132470607757568,0.5797337889671326,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.906182587146759,0.4797031879425049,0.4554336369037628,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449158668518066,0.3878703713417053,0.2730812132358551,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347082138061523,0.3730416297912597,0.3557352125644684,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187992930412292,0.2334050834178924,1.064932346343994,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2883605957031,297.2489318847656,285.00567626953125,1.0,0.6154544353485107,0.661068320274353,0.661068320274353,1.0,1.0,-3.276949405670166,1.4396648406982422,1.837284564971924,0.6992935538291931,0.9517743587493896,0.9517743587493896,0.0,169.76535034179688,163.0,64324.296875,0.0,2951.387451171875,1.0,280.8426208496094,283.00897216796875,296.5305480957031,300.6280517578125,293.1499938964844,293.1499938964844,278.54998779296875,33132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295713901519777,1.0,0.0,0.0,3.691892623901367,3.691916704177856,9.094763981920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.275390625,0.0,1558.5740966796875,1895.4371337890625,0.0,3677.211669921875,0.9124826788902284,1.0,0.0,3.0,1.0,0.0
17923620,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117960453033447,0.5732840299606323,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116231799125672,0.4820559918880462,0.4577884674072265,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481791019439697,0.3880577981472015,0.2733204960823059,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381099104881287,0.3736063539981842,0.3563783466815948,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212570309638977,0.2332582473754882,1.0645344257354736,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.2434387207031,284.90362548828125,1.0,0.6131502389907837,0.6576536893844604,0.6576536893844604,1.0,1.0,-3.2726378440856934,1.4351223707199097,1.837515354156494,0.6961709856987,0.8583424091339111,0.8583424091339111,0.0,167.39923095703125,166.0,64820.0390625,0.0,2928.993408203125,1.0,280.55743408203125,282.8877258300781,296.5567932128906,300.7642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38674.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376382827758788,1.0,0.0,0.0,3.576906442642212,3.576930284500122,8.53706239922758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3076171875,0.0,1472.9666748046875,1895.4371337890625,0.0,3750.9482421875,0.8913114666938782,1.0,0.0,3.0,1.0,0.0
17923680,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117960453033447,0.5732840299606323,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116231799125672,0.4820559918880462,0.4577884674072265,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481791019439697,0.3880577981472015,0.2733204960823059,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381099104881287,0.3736063539981842,0.3563783466815948,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212570309638977,0.2332582473754882,1.0645344257354736,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.2434387207031,284.90362548828125,1.0,0.6131502389907837,0.6576536893844604,0.6576536893844604,1.0,1.0,-3.2726378440856934,1.4351223707199097,1.837515354156494,0.6961709856987,0.8583424091339111,0.8583424091339111,0.0,167.39923095703125,166.0,64820.0390625,0.0,2928.993408203125,1.0,280.55743408203125,282.8877258300781,296.5567932128906,300.7642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38674.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376382827758788,1.0,0.0,0.0,3.576906442642212,3.576930284500122,8.53706239922758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3076171875,0.0,1472.9666748046875,1895.4371337890625,0.0,3750.9482421875,0.8913114666938782,1.0,0.0,3.0,1.0,0.0
17923740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132741212844849,0.5700293779373169,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156264066696168,0.4852292835712433,0.4605003595352173,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502089977264404,0.3890218734741211,0.2737969160079956,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402791023254395,0.3748041987419128,0.3572792410850525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226280570030212,0.2335375845432281,1.0649354457855225,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2967529296875,297.247314453125,284.99676513671875,1.0,0.6130502820014954,0.6542390584945679,0.6542390584945679,1.0,1.0,-3.2741029262542725,1.4332828521728516,1.840820074081421,0.6938404440879822,0.9439183473587036,0.9439183473587036,0.0,166.34872436523438,169.0,64132.984375,0.0,2926.26416015625,1.0,280.84185791015625,282.99932861328125,296.5061340332031,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303144216537476,1.0,0.0,0.0,3.687933206558228,3.687957286834717,9.075266689251292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6513671875,0.0,1557.554443359375,1895.4371337890625,0.0,3684.02294921875,0.912086009979248,1.0,0.0,3.0,1.0,0.0
17923800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132741212844849,0.5700293779373169,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156264066696168,0.4852292835712433,0.4605003595352173,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502089977264404,0.3890218734741211,0.2737969160079956,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402791023254395,0.3748041987419128,0.3572792410850525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226280570030212,0.2335375845432281,1.0649354457855225,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2967529296875,297.247314453125,284.99676513671875,1.0,0.6130502820014954,0.6542390584945679,0.6542390584945679,1.0,1.0,-3.2741029262542725,1.4332828521728516,1.840820074081421,0.6938404440879822,0.9439183473587036,0.9439183473587036,0.0,166.34872436523438,169.0,64132.984375,0.0,2926.26416015625,1.0,280.84185791015625,282.99932861328125,296.5061340332031,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303144216537476,1.0,0.0,0.0,3.687933206558228,3.687957286834717,9.075266689251292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6513671875,0.0,1557.554443359375,1895.4371337890625,0.0,3684.02294921875,0.912086009979248,1.0,0.0,3.0,1.0,0.0
17923860,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7128039598464966,0.5709103941917419,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169651865959167,0.4876527190208435,0.4629780352115631,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501034379005432,0.3892589509487152,0.2741144895553589,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840420126914978,0.3754088282585144,0.3580219745635986,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223348021507263,0.2334661483764648,1.0651957988739014,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30029296875,297.2430725097656,284.9093933105469,1.0,0.6141445636749268,0.6510182619094849,0.6510182619094849,1.0,1.0,-3.2797293663024902,1.4334039688110352,1.8463252782821653,0.6927670836448669,0.8588672876358032,0.8588672876358032,0.0,166.89141845703125,172.0,64715.4375,0.0,2941.2626953125,1.0,280.5575256347656,282.8895568847656,296.5351867675781,300.7298278808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374467134475708,1.0,0.0,0.0,3.569641351699829,3.56966519355774,8.502418609168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2822265625,0.0,1464.5303955078125,1895.4371337890625,0.0,3749.20263671875,0.8897731304168701,1.0,0.0,3.0,1.0,0.0
17923920,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7128039598464966,0.5709103941917419,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169651865959167,0.4876527190208435,0.4629780352115631,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501034379005432,0.3892589509487152,0.2741144895553589,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840420126914978,0.3754088282585144,0.3580219745635986,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223348021507263,0.2334661483764648,1.0651957988739014,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30029296875,297.2430725097656,284.9093933105469,1.0,0.6141445636749268,0.6510182619094849,0.6510182619094849,1.0,1.0,-3.2797293663024902,1.4334039688110352,1.8463252782821653,0.6927670836448669,0.8588672876358032,0.8588672876358032,0.0,166.89141845703125,172.0,64715.4375,0.0,2941.2626953125,1.0,280.5575256347656,282.8895568847656,296.5351867675781,300.7298278808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374467134475708,1.0,0.0,0.0,3.569641351699829,3.56966519355774,8.502418609168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2822265625,0.0,1464.5303955078125,1895.4371337890625,0.0,3749.20263671875,0.8897731304168701,1.0,0.0,3.0,1.0,0.0
17923980,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127782106399536,0.5732048153877258,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.91772198677063,0.4908903837203979,0.4658390283584595,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495705723762512,0.3902564942836761,0.2746806740760803,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401075601577759,0.3766340911388397,0.3590368628501892,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216404676437378,0.2337776571512222,1.066193699836731,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.30877685546875,297.2460327148437,285.0048522949219,1.0,0.6160674691200256,0.6477974057197571,0.6477974057197571,1.0,1.0,-3.2890236377716064,1.435161828994751,1.853861808776856,0.6924211978912354,0.9508262872695924,0.9508262872695924,0.0,168.06809997558594,175.0,64231.46484375,0.0,2967.70849609375,1.0,280.84185791015625,283.00054931640625,296.4931030273437,300.582763671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303314685821532,1.0,0.0,0.0,3.692627191543579,3.692651271820069,9.098383202399418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.89453125,0.0,1560.6513671875,1895.4371337890625,0.0,3684.17919921875,0.912973701953888,1.0,0.0,3.0,1.0,0.0
17924040,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127782106399536,0.5732048153877258,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.91772198677063,0.4908903837203979,0.4658390283584595,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495705723762512,0.3902564942836761,0.2746806740760803,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401075601577759,0.3766340911388397,0.3590368628501892,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216404676437378,0.2337776571512222,1.066193699836731,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.30877685546875,297.2460327148437,285.0048522949219,1.0,0.6160674691200256,0.6477974057197571,0.6477974057197571,1.0,1.0,-3.2890236377716064,1.435161828994751,1.853861808776856,0.6924211978912354,0.9508262872695924,0.9508262872695924,0.0,168.06809997558594,175.0,64231.46484375,0.0,2967.70849609375,1.0,280.84185791015625,283.00054931640625,296.4931030273437,300.582763671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303314685821532,1.0,0.0,0.0,3.692627191543579,3.692651271820069,9.098383202399418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.89453125,0.0,1560.6513671875,1895.4371337890625,0.0,3684.17919921875,0.912973701953888,1.0,0.0,3.0,1.0,0.0
17924100,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118305563926697,0.5749780535697937,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.91771137714386,0.4921533763408661,0.4672660827636719,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490136861801147,0.390424519777298,0.2749691605567932,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396722078323364,0.3769769966602325,0.3595552742481231,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210716009140015,0.2337714284658432,1.066806077957153,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.31134033203125,297.2440185546875,284.8766784667969,1.0,0.6172730326652527,0.6461870074272156,0.6461870074272156,1.0,1.0,-3.2945804595947266,1.4364219903945925,1.8581584692001345,0.6924775242805481,0.8637537956237793,0.8637537956237793,0.0,168.91357421875,175.0,65178.046875,0.0,2984.37646484375,1.0,280.5966796875,282.8549499511719,296.54150390625,300.8033752441406,293.1499938964844,293.1499938964844,278.54998779296875,37465.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363282918930054,1.0,0.0,0.0,3.662453174591065,3.662477493286133,8.950297001319996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1484375,0.0,1558.0728759765625,1895.4371337890625,0.0,3739.006591796875,0.9069645404815674,1.0,0.0,3.0,1.0,0.0
17924160,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7103686332702637,0.5777064561843872,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.916877806186676,0.4933002293109894,0.4683727920055389,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8477817177772522,0.3904650509357452,0.2750266492366791,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386133909225464,0.3772081434726715,0.3598149716854095,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199525237083435,0.2336671948432922,1.0665936470031738,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.313232421875,297.2406311035156,284.91180419921875,1.0,0.618526816368103,0.6444958448410034,0.6444958448410034,1.0,1.0,-3.299318790435791,1.4372239112854004,1.86209499835968,0.6922409534454346,0.8655700087547302,0.8655700087547302,0.0,170.05197143554688,163.0,64998.15625,0.0,3000.983642578125,1.0,280.5575561523437,282.8834228515625,296.5286560058594,300.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,38297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381387233734132,1.0,0.0,0.0,3.590165615081787,3.5901894569396973,8.600471232966811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0048828125,0.0,1484.5181884765625,1895.4371337890625,0.0,3755.5068359375,0.8940541744232178,1.0,0.0,3.0,1.0,0.0
17924220,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099141478538513,0.5705084204673767,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233554005622864,0.4964552521705627,0.4710395336151123,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516227006912231,0.3913695216178894,0.2754410207271576,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425318002700806,0.3783363699913025,0.3606226146221161,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227774262428284,0.2338664978742599,1.0665366649627686,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3224792480469,297.2434387207031,284.9980773925781,1.0,0.6161537170410156,0.6411134600639343,0.6411134600639343,1.0,1.0,-3.295292854309082,1.4325053691864014,1.8627874851226809,0.688688337802887,0.9522144794464112,0.9522144794464112,0.0,167.44068908691406,166.0,64349.56640625,0.0,2977.630126953125,1.0,280.84283447265625,282.9891967773437,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312560558319092,1.0,0.0,0.0,3.711576461791992,3.7116005420684814,9.192002039526416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.03515625,0.0,1582.7191162109375,1895.4371337890625,0.0,3692.64892578125,0.91694837808609,1.0,0.0,3.0,1.0,0.0
17924280,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099141478538513,0.5705084204673767,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233554005622864,0.4964552521705627,0.4710395336151123,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516227006912231,0.3913695216178894,0.2754410207271576,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425318002700806,0.3783363699913025,0.3606226146221161,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227774262428284,0.2338664978742599,1.0665366649627686,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3224792480469,297.2434387207031,284.9980773925781,1.0,0.6161537170410156,0.6411134600639343,0.6411134600639343,1.0,1.0,-3.295292854309082,1.4325053691864014,1.8627874851226809,0.688688337802887,0.9522144794464112,0.9522144794464112,0.0,167.44068908691406,166.0,64349.56640625,0.0,2977.630126953125,1.0,280.84283447265625,282.9891967773437,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312560558319092,1.0,0.0,0.0,3.711576461791992,3.7116005420684814,9.192002039526416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.03515625,0.0,1582.7191162109375,1895.4371337890625,0.0,3692.64892578125,0.91694837808609,1.0,0.0,3.0,1.0,0.0
17924340,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.709674060344696,0.5679695010185242,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.926392138004303,0.4982216358184814,0.4729143977165222,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8530794382095337,0.391471117734909,0.2756660580635071,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441121578216553,0.3787148594856262,0.3611449003219604,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237657904624939,0.2337555885314941,1.066460371017456,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3272399902344,297.2402648925781,284.88916015625,1.0,0.6159266233444214,0.638542890548706,0.638542890548706,1.0,1.0,-3.2952895164489746,1.4303264617919922,1.8649630546569824,0.6863576173782349,0.8573614954948425,0.8573614954948425,0.0,166.57411193847656,166.0,64909.2734375,0.0,2972.773193359375,1.0,280.5676574707031,282.86212158203125,296.5339050292969,300.7611083984375,293.1499938964844,293.1499938964844,278.54998779296875,39419.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382374286651612,1.0,0.0,0.0,3.6082184314727774,3.608242750167847,8.68718302626803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8623046875,0.0,1512.4700927734375,1895.4371337890625,0.0,3756.406005859375,0.898209810256958,1.0,0.0,3.0,1.0,0.0
17924400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.709551215171814,0.5679323673248291,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9267935156822203,0.4988034069538116,0.4734094142913818,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.853097140789032,0.3915171325206756,0.275665670633316,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441935777664185,0.3788437247276306,0.3612309396266937,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237279415130615,0.2337205708026886,1.066211462020874,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.32891845703125,297.2393493652344,284.9053955078125,1.0,0.6159929037094116,0.63773113489151,0.63773113489151,1.0,1.0,-3.295642137527466,1.4297876358032229,1.8658546209335327,0.6857157945632935,0.8612502813339233,0.8612502813339233,0.0,166.57530212402344,169.0,64867.234375,0.0,2973.542236328125,1.0,280.5573425292969,282.8759460449219,296.52392578125,300.7275695800781,293.1499938964844,293.1499938964844,278.8500061035156,38701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382695555686952,1.0,0.0,0.0,3.5888595581054688,3.588883399963379,8.59421504628699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0595703125,0.0,1486.0770263671875,1895.4371337890625,0.0,3756.69873046875,0.8940798044204712,1.0,0.0,3.0,1.0,0.0
17924460,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099814414978027,0.5680910348892212,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928828775882721,0.5020295977592468,0.4762144684791565,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535286784172058,0.3924733996391296,0.2761726975440979,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448056578636169,0.3800166547298431,0.3621561825275421,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238088846206665,0.2340038567781448,1.0668931007385254,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3409729003906,297.242919921875,285.0035400390625,1.0,0.617042064666748,0.6345715522766113,0.6345715522766113,1.0,1.0,-3.3017401695251465,1.4298095703125,1.8719305992126465,0.6842458248138428,0.9534150958061218,0.9534150958061218,0.0,166.88455200195312,172.0,64326.66015625,0.0,2988.408935546875,1.0,280.84197998046875,282.99053955078125,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33403.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305114150047302,1.0,0.0,0.0,3.70704984664917,3.7070741653442383,9.16959550067986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.505859375,0.0,1577.8360595703125,1895.4371337890625,0.0,3685.827880859375,0.9163007140159608,1.0,0.0,3.0,1.0,0.0
17924520,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099814414978027,0.5680910348892212,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928828775882721,0.5020295977592468,0.4762144684791565,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535286784172058,0.3924733996391296,0.2761726975440979,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448056578636169,0.3800166547298431,0.3621561825275421,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238088846206665,0.2340038567781448,1.0668931007385254,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3409729003906,297.242919921875,285.0035400390625,1.0,0.617042064666748,0.6345715522766113,0.6345715522766113,1.0,1.0,-3.3017401695251465,1.4298095703125,1.8719305992126465,0.6842458248138428,0.9534150958061218,0.9534150958061218,0.0,166.88455200195312,172.0,64326.66015625,0.0,2988.408935546875,1.0,280.84197998046875,282.99053955078125,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33403.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305114150047302,1.0,0.0,0.0,3.70704984664917,3.7070741653442383,9.16959550067986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.505859375,0.0,1577.8360595703125,1895.4371337890625,0.0,3685.827880859375,0.9163007140159608,1.0,0.0,3.0,1.0,0.0
17924580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080730199813843,0.571131706237793,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9287956953048706,0.5044287443161011,0.4787195920944214,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523642420768738,0.392655074596405,0.2764845490455627,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439064025878906,0.3805523514747619,0.3628770112991333,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226632833480835,0.2338884323835373,1.0671615600585938,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.2385559082031,284.9107666015625,1.0,0.6189175844192505,0.6314120292663574,0.6314120292663574,1.0,1.0,-3.309974908828736,1.4307174682617188,1.8792574405670168,0.6832939982414246,0.8675432205200195,0.8675432205200195,0.0,168.2670135498047,175.0,65090.16015625,0.0,3013.99755859375,1.0,280.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637209892273,1.0,0.0,0.0,3.602919816970825,3.602943658828736,8.661686479172204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5615234375,0.0,1498.690673828125,1895.4371337890625,0.0,3750.9384765625,0.8969206213951111,1.0,0.0,3.0,1.0,0.0
17924640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080730199813843,0.571131706237793,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9287956953048706,0.5044287443161011,0.4787195920944214,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523642420768738,0.392655074596405,0.2764845490455627,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439064025878906,0.3805523514747619,0.3628770112991333,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226632833480835,0.2338884323835373,1.0671615600585938,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.2385559082031,284.9107666015625,1.0,0.6189175844192505,0.6314120292663574,0.6314120292663574,1.0,1.0,-3.309974908828736,1.4307174682617188,1.8792574405670168,0.6832939982414246,0.8675432205200195,0.8675432205200195,0.0,168.2670135498047,175.0,65090.16015625,0.0,3013.99755859375,1.0,280.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637209892273,1.0,0.0,0.0,3.602919816970825,3.602943658828736,8.661686479172204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5615234375,0.0,1498.690673828125,1895.4371337890625,0.0,3750.9384765625,0.8969206213951111,1.0,0.0,3.0,1.0,0.0
17924700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7073062658309937,0.5732056498527527,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284446239471436,0.5059868693351746,0.4799921214580536,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515223264694214,0.3930670917034149,0.2766423523426056,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431999087333679,0.3810798525810241,0.3632349669933319,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218483686447144,0.2339692860841751,1.0671766996383667,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3550720214844,297.23944091796875,285.02740478515625,1.0,0.6200451254844666,0.6298322677612305,0.6298322677612305,1.0,1.0,-3.314633846282959,1.4313935041427612,1.883240222930908,0.6828675270080566,0.950969099998474,0.950969099998474,0.0,169.16941833496094,175.0,64408.72265625,0.0,3029.20947265625,1.0,280.8011474609375,283.0032958984375,296.49468994140625,300.5506896972656,293.1499938964844,293.1499938964844,278.8500061035156,33819.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319801926612854,1.0,0.0,0.0,3.658273935317993,3.6582977771759033,8.929882255870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.00390625,0.0,1526.0411376953125,1895.4371337890625,0.0,3699.2783203125,0.907288134098053,1.0,0.0,3.0,1.0,0.0
17924760,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7065926790237427,0.574958860874176,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285337924957277,0.5076644420623779,0.4815788567066192,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510593771934509,0.3936063945293426,0.2770218253135681,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428292274475098,0.3817159533500671,0.3638409674167633,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213195562362671,0.2341322153806686,1.0679397583007812,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.36187744140625,297.2416687011719,285.010986328125,1.0,0.6213379502296448,0.6281710267066956,0.6281710267066956,1.0,1.0,-3.320751190185547,1.43263840675354,1.8881127834320068,0.6827003359794617,0.9658696055412292,0.9658696055412292,0.0,170.02963256835938,163.0,64690.39453125,0.0,3047.39794921875,1.0,280.8428039550781,282.9891357421875,296.5118408203125,300.62420654296875,293.1499938964844,293.1499938964844,278.54998779296875,33071.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303246736526488,1.0,0.0,0.0,3.730797529220581,3.7308218479156494,9.287453508477484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.7265625,0.0,1602.5350341796875,1895.4371337890625,0.0,3684.11669921875,0.9212502241134644,1.0,0.0,3.0,1.0,0.0
17924820,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042320370674133,0.5684623718261719,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343919157981871,0.5099573135375977,0.4839017689228058,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543778657913208,0.393689900636673,0.2771998047828674,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462761044502258,0.3821503818035126,0.3643750846385956,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723720908164978,0.23389333486557,1.0671730041503906,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3701171875,297.2374572753906,284.9022216796875,1.0,0.6189268827438354,0.624848484992981,0.624848484992981,1.0,1.0,-3.3156967163085938,1.427099585533142,1.888597011566162,0.678604006767273,0.8691983222961426,0.8691983222961426,0.0,167.6232452392578,166.0,65331.37109375,0.0,3022.77294921875,1.0,280.5570983886719,282.8605651855469,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38525.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377777576446532,1.0,0.0,0.0,3.6272146701812735,3.627238988876343,8.778894198258058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3935546875,0.0,1526.74072265625,1895.4371337890625,0.0,3752.218994140625,0.9023041129112244,1.0,0.0,3.0,1.0,0.0
17924880,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042320370674133,0.5684623718261719,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343919157981871,0.5099573135375977,0.4839017689228058,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543778657913208,0.393689900636673,0.2771998047828674,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462761044502258,0.3821503818035126,0.3643750846385956,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723720908164978,0.23389333486557,1.0671730041503906,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3701171875,297.2374572753906,284.9022216796875,1.0,0.6189268827438354,0.624848484992981,0.624848484992981,1.0,1.0,-3.3156967163085938,1.427099585533142,1.888597011566162,0.678604006767273,0.8691983222961426,0.8691983222961426,0.0,167.6232452392578,166.0,65331.37109375,0.0,3022.77294921875,1.0,280.5570983886719,282.8605651855469,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38525.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377777576446532,1.0,0.0,0.0,3.6272146701812735,3.627238988876343,8.778894198258058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3935546875,0.0,1526.74072265625,1895.4371337890625,0.0,3752.218994140625,0.9023041129112244,1.0,0.0,3.0,1.0,0.0
17924940,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047498226165771,0.565213680267334,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384623169898988,0.5131361484527588,0.4865868985652923,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563907742500305,0.394585371017456,0.2776115834712982,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484185338020325,0.3832529187202453,0.3651655912399292,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250121831893921,0.2341018766164779,1.0671861171722412,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3832092285156,297.2406616210937,285.0023803710937,1.0,0.618728518486023,0.6215259432792664,0.6215259432792664,1.0,1.0,-3.3164587020874023,1.4242186546325684,1.8922401666641235,0.6752374768257141,0.9618634581565856,0.9618634581565856,0.0,166.54542541503906,169.0,64710.359375,0.0,3018.36572265625,1.0,280.8430480957031,282.9794311523437,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296734929084778,1.0,0.0,0.0,3.740694284439087,3.7407188415527344,9.336793027614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7646484375,0.0,1616.668701171875,1895.4371337890625,0.0,3678.148193359375,0.923627495765686,1.0,0.0,3.0,1.0,0.0
17925000,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047498226165771,0.565213680267334,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384623169898988,0.5131361484527588,0.4865868985652923,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563907742500305,0.394585371017456,0.2776115834712982,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484185338020325,0.3832529187202453,0.3651655912399292,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250121831893921,0.2341018766164779,1.0671861171722412,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3832092285156,297.2406616210937,285.0023803710937,1.0,0.618728518486023,0.6215259432792664,0.6215259432792664,1.0,1.0,-3.3164587020874023,1.4242186546325684,1.8922401666641235,0.6752374768257141,0.9618634581565856,0.9618634581565856,0.0,166.54542541503906,169.0,64710.359375,0.0,3018.36572265625,1.0,280.8430480957031,282.9794311523437,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296734929084778,1.0,0.0,0.0,3.740694284439087,3.7407188415527344,9.336793027614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7646484375,0.0,1616.668701171875,1895.4371337890625,0.0,3678.148193359375,0.923627495765686,1.0,0.0,3.0,1.0,0.0
17925060,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032609581947327,0.5661062002182007,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397018551826476,0.5154955983161926,0.4890355169773102,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562188744544983,0.3947265148162842,0.2778791785240173,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484723567962646,0.3837370872497558,0.3658144772052765,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246568202972412,0.2339590787887573,1.0671823024749756,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39288330078125,297.23681640625,284.9074401855469,1.0,0.6197420358657837,0.6184096336364746,0.6184096336364746,1.0,1.0,-3.321573734283448,1.4233946800231934,1.898179173469544,0.6732025742530823,0.8724000453948975,0.8724000453948975,0.0,167.0627899169922,172.0,65460.9296875,0.0,3032.42626953125,1.0,280.5570678710937,282.8616638183594,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363313317298888,1.0,0.0,0.0,3.633243322372437,3.633267402648926,8.808099778434553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6396484375,0.0,1532.8065185546875,1895.4371337890625,0.0,3739.033935546875,0.9037109017372132,1.0,0.0,3.0,1.0,0.0
17925120,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032609581947327,0.5661062002182007,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397018551826476,0.5154955983161926,0.4890355169773102,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562188744544983,0.3947265148162842,0.2778791785240173,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484723567962646,0.3837370872497558,0.3658144772052765,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246568202972412,0.2339590787887573,1.0671823024749756,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39288330078125,297.23681640625,284.9074401855469,1.0,0.6197420358657837,0.6184096336364746,0.6184096336364746,1.0,1.0,-3.321573734283448,1.4233946800231934,1.898179173469544,0.6732025742530823,0.8724000453948975,0.8724000453948975,0.0,167.0627899169922,172.0,65460.9296875,0.0,3032.42626953125,1.0,280.5570678710937,282.8616638183594,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363313317298888,1.0,0.0,0.0,3.633243322372437,3.633267402648926,8.808099778434553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6396484375,0.0,1532.8065185546875,1895.4371337890625,0.0,3739.033935546875,0.9037109017372132,1.0,0.0,3.0,1.0,0.0
17925180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022433876991272,0.5684601664543152,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402897953987122,0.5187458395957947,0.4918725788593292,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555718660354614,0.3956719040870666,0.278389424085617,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480247855186462,0.3848837912082672,0.3667318522930145,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238624691963196,0.234206810593605,1.0678406953811646,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.240478515625,285.0118408203125,1.0,0.6215855479240417,0.6152933239936829,0.6152933239936829,1.0,1.0,-3.330317974090576,1.42414653301239,1.906171441078186,0.6718404293060303,0.9731573462486268,0.9731573462486268,0.0,168.226318359375,175.0,65029.796875,0.0,3058.131591796875,1.0,280.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.757286310195923,3.7573108673095694,9.419804314347856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.267578125,0.0,1633.9761962890625,1895.4371337890625,0.0,3667.3828125,0.9272226095199584,1.0,0.0,3.0,1.0,0.0
17925240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022433876991272,0.5684601664543152,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402897953987122,0.5187458395957947,0.4918725788593292,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555718660354614,0.3956719040870666,0.278389424085617,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480247855186462,0.3848837912082672,0.3667318522930145,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238624691963196,0.234206810593605,1.0678406953811646,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.240478515625,285.0118408203125,1.0,0.6215855479240417,0.6152933239936829,0.6152933239936829,1.0,1.0,-3.330317974090576,1.42414653301239,1.906171441078186,0.6718404293060303,0.9731573462486268,0.9731573462486268,0.0,168.226318359375,175.0,65029.796875,0.0,3058.131591796875,1.0,280.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.757286310195923,3.7573108673095694,9.419804314347856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.267578125,0.0,1633.9761962890625,1895.4371337890625,0.0,3667.3828125,0.9272226095199584,1.0,0.0,3.0,1.0,0.0
17925300,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7008123993873596,0.5702294111251831,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.940220057964325,0.5199929475784302,0.4933077096939087,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549842238426208,0.395812451839447,0.2786680459976196,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475435376167297,0.3851848244667053,0.3672222197055816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232686877250671,0.2341693788766861,1.0683420896530151,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.412841796875,297.2393798828125,284.87921142578125,1.0,0.6227584481239319,0.6137351393699646,0.6137351393699646,1.0,1.0,-3.3357009887695312,1.424938082695007,1.9107630252838133,0.6713899970054626,0.8851950168609619,0.8851950168609619,0.0,169.0564422607422,175.0,66105.6484375,0.0,3074.657958984375,1.0,280.59527587890625,282.8309020996094,296.65386962890625,300.96466064453125,293.1499938964844,293.1499938964844,278.54998779296875,36955.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342398047447203,1.0,0.0,0.0,3.735929250717163,3.7359542846679688,9.313021109846886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1630859375,0.0,1638.201416015625,1895.4371337890625,0.0,3719.94140625,0.9232439994812012,1.0,0.0,3.0,1.0,0.0
