time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925360,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6988197565078735,0.5730376839637756,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.939233660697937,0.5210877656936646,0.4943797886371612,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536468148231506,0.395794928073883,0.2786961197853088,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.846366286277771,0.3853480219841003,0.3674303889274597,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220771312713623,0.2340114265680313,1.067944884300232,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.41748046875,297.2367858886719,284.9090576171875,1.0,0.6239759922027588,0.6121017336845398,0.6121017336845398,1.0,1.0,-3.340174436569214,1.4252210855484009,1.9149534702301023,0.6705995202064514,0.8823851346969604,0.8823851346969604,0.0,170.19979858398438,163.0,65973.5390625,0.0,3091.017822265625,1.0,280.5570068359375,282.8544006347656,296.65673828125,300.9197082519531,293.1499938964844,293.1499938964844,278.8500061035156,38128.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358307719230652,1.0,0.0,0.0,3.667637586593628,3.6676621437072754,8.975654282039613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5302734375,0.0,1568.883544921875,1895.4371337890625,0.0,3734.4677734375,0.9110568761825562,1.0,0.0,3.0,1.0,0.0
17925420,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973738074302673,0.5658925771713257,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456259608268738,0.5242455005645752,0.4970171451568603,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575147986412048,0.3966527879238128,0.2790611684322357,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503135442733765,0.3864029943943023,0.3681490421295166,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7248020768165588,0.2341280281543731,1.0674690008163452,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4312744140625,297.24041748046875,285.00640869140625,1.0,0.6215299367904663,0.6088348627090454,0.6088348627090454,1.0,1.0,-3.3355064392089844,1.4195235967636108,1.915982842445373,0.6660140156745911,0.9787771105766296,0.9787771105766296,0.0,167.58480834960938,151.0,65356.7578125,0.0,3065.8671875,1.0,280.8434143066406,282.9715270996094,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283195734024048,1.0,0.0,0.0,3.786310195922852,3.786334991455078,9.565895879859454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6982421875,0.0,1669.340087890625,1895.4371337890625,0.0,3665.728515625,0.9338309168815612,1.0,0.0,3.0,1.0,0.0
17925480,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973738074302673,0.5658925771713257,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456259608268738,0.5242455005645752,0.4970171451568603,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575147986412048,0.3966527879238128,0.2790611684322357,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503135442733765,0.3864029943943023,0.3681490421295166,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7248020768165588,0.2341280281543731,1.0674690008163452,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4312744140625,297.24041748046875,285.00640869140625,1.0,0.6215299367904663,0.6088348627090454,0.6088348627090454,1.0,1.0,-3.3355064392089844,1.4195235967636108,1.915982842445373,0.6660140156745911,0.9787771105766296,0.9787771105766296,0.0,167.58480834960938,151.0,65356.7578125,0.0,3065.8671875,1.0,280.8434143066406,282.9715270996094,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283195734024048,1.0,0.0,0.0,3.786310195922852,3.786334991455078,9.565895879859454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6982421875,0.0,1669.340087890625,1895.4371337890625,0.0,3665.728515625,0.9338309168815612,1.0,0.0,3.0,1.0,0.0
17925540,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6971935033798218,0.553794801235199,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544976949691772,0.5260922908782959,0.4988830685615539,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637385964393616,0.3966575860977173,0.2791488468647003,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565598726272583,0.3866936862468719,0.3684925436973572,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.729426383972168,0.2339102178812027,1.0663838386535645,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4385070800781,297.2366638183594,284.884033203125,1.0,0.6171461939811707,0.6060907244682312,0.6060907244682312,1.0,1.0,-3.3224284648895264,1.4105576276779177,1.9118709564208984,0.6600038409233093,0.8725860714912415,0.8725860714912415,0.0,162.99749755859375,151.0,65889.390625,0.0,3011.291259765625,1.0,280.5622863769531,282.8338317871094,296.7127380371094,300.99237060546875,293.1499938964844,293.1499938964844,278.54998779296875,39259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348452687263488,1.0,0.0,0.0,3.683546781539917,3.683571815490722,9.053691201188484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1416015625,0.0,1595.4212646484375,1895.4371337890625,0.0,3725.4716796875,0.9149793982505798,1.0,0.0,3.0,1.0,0.0
17925600,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6974062919616699,0.5511226654052734,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563418030738832,0.5264564752578735,0.4991551041603088,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650843501091003,0.3966633379459381,0.2791061103343963,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579152226448059,0.3867515027523041,0.3684892654418945,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304271459579468,0.2338704168796539,1.0659713745117188,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4398498535156,297.2359619140625,284.89276123046875,1.0,0.6161064505577087,0.6055680513381958,0.6055680513381958,1.0,1.0,-3.3189918994903564,1.4084203243255615,1.9105714559555047,0.6586325764656067,0.8725438117980957,0.8725438117980957,0.0,161.97190856933594,169.0,65800.9375,0.0,2998.0361328125,1.0,280.5567626953125,282.84246826171875,296.71002197265625,300.9727478027344,293.1499938964844,293.1499938964844,278.8500061035156,38972.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346290826797484,1.0,0.0,0.0,3.6678390502929688,3.6678638458251953,8.976640515356848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7646484375,0.0,1575.451904296875,1895.4371337890625,0.0,3723.49755859375,0.9116311073303224,1.0,0.0,3.0,1.0,0.0
17925660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990892887115479,0.5545738935470581,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561284184455872,0.5297321677207947,0.5019670724868774,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637942671775818,0.3976197838783264,0.2795958518981933,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568354249000549,0.3879024982452392,0.3693740665912628,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7292003035545349,0.2342046201229095,1.0668107271194458,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23956298828125,285.0099792480469,1.0,0.619078516960144,0.6027102470397949,0.6027102470397949,1.0,1.0,-3.329132556915283,1.4098021984100342,1.9193304777145384,0.6570751070976257,0.9749941229820251,0.9749941229820251,0.0,163.50674438476562,187.0,65276.59765625,0.0,3028.82470703125,1.0,280.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255560636520386,1.0,0.0,0.0,3.776325225830078,3.7763500213623047,9.515509873381234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7529296875,0.0,1658.591796875,1895.4371337890625,0.0,3640.34228515625,0.9317706227302552,1.0,0.0,3.0,1.0,0.0
17925720,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990892887115479,0.5545738935470581,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561284184455872,0.5297321677207947,0.5019670724868774,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637942671775818,0.3976197838783264,0.2795958518981933,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568354249000549,0.3879024982452392,0.3693740665912628,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7292003035545349,0.2342046201229095,1.0668107271194458,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23956298828125,285.0099792480469,1.0,0.619078516960144,0.6027102470397949,0.6027102470397949,1.0,1.0,-3.329132556915283,1.4098021984100342,1.9193304777145384,0.6570751070976257,0.9749941229820251,0.9749941229820251,0.0,163.50674438476562,187.0,65276.59765625,0.0,3028.82470703125,1.0,280.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255560636520386,1.0,0.0,0.0,3.776325225830078,3.7763500213623047,9.515509873381234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7529296875,0.0,1658.591796875,1895.4371337890625,0.0,3640.34228515625,0.9317706227302552,1.0,0.0,3.0,1.0,0.0
17925780,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947950720787048,0.5727962255477905,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.946801781654358,0.5321915149688721,0.5047522187232971,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551557660102844,0.3978400230407715,0.2800947725772857,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486101031303406,0.3884560465812683,0.3703247606754303,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222691178321838,0.2341481000185012,1.0684034824371338,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.466796875,297.23638916015625,284.91925048828125,1.0,0.6271592974662781,0.599852442741394,0.599852442741394,1.0,1.0,-3.358041524887085,1.4194520711898804,1.938589334487915,0.6601948142051697,0.8953647613525391,0.8953647613525391,0.0,170.86183166503906,190.0,66571.2734375,0.0,3134.460205078125,1.0,280.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689130306244,1.0,0.0,0.0,3.700633764266968,3.7006585597991934,9.137880851994852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1357421875,0.0,1603.31396484375,1895.4371337890625,0.0,3705.76513671875,0.9181532263755798,1.0,0.0,3.0,1.0,0.0
17925840,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947950720787048,0.5727962255477905,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.946801781654358,0.5321915149688721,0.5047522187232971,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551557660102844,0.3978400230407715,0.2800947725772857,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486101031303406,0.3884560465812683,0.3703247606754303,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222691178321838,0.2341481000185012,1.0684034824371338,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.466796875,297.23638916015625,284.91925048828125,1.0,0.6271592974662781,0.599852442741394,0.599852442741394,1.0,1.0,-3.358041524887085,1.4194520711898804,1.938589334487915,0.6601948142051697,0.8953647613525391,0.8953647613525391,0.0,170.86183166503906,190.0,66571.2734375,0.0,3134.460205078125,1.0,280.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689130306244,1.0,0.0,0.0,3.700633764266968,3.7006585597991934,9.137880851994852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1357421875,0.0,1603.31396484375,1895.4371337890625,0.0,3705.76513671875,0.9181532263755798,1.0,0.0,3.0,1.0,0.0
17925900,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6916013360023499,0.5808948874473572,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.942768692970276,0.533776044845581,0.5061191320419312,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514816164970398,0.3982533514499664,0.2803119122982025,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451229333877563,0.3889753520488739,0.3707555830478668,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191548943519592,0.2341873943805694,1.0687291622161863,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.474609375,297.2384033203125,285.04541015625,1.0,0.6303952932357788,0.5984235405921936,0.5984235405921936,1.0,1.0,-3.370607852935791,1.4233497381210327,1.9472581148147583,0.6615071892738342,0.9895457029342652,0.9895457029342652,0.0,174.19952392578125,190.0,66026.3359375,0.0,3181.703125,1.0,280.80291748046875,282.9903564453125,296.7513122558594,300.8992614746094,293.1499938964844,293.1499938964844,278.8500061035156,33516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92754864692688,1.0,0.0,0.0,3.761861324310303,3.76188588142395,9.442757686883852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.091796875,0.0,1642.0677490234375,1895.4371337890625,0.0,3658.65185546875,0.9301449060440063,1.0,0.0,3.0,1.0,0.0
17925960,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6884259581565857,0.5872815847396851,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400365352630616,0.535497784614563,0.5078004002571106,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.848908007144928,0.3988144993782043,0.2807442843914032,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426729440689087,0.3896167874336242,0.3714214861392975,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168208956718445,0.234281525015831,1.06953763961792,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.482421875,297.24151611328125,285.0409545898437,1.0,0.6334193348884583,0.5966639518737793,0.5966639518737793,1.0,1.0,-3.3826053142547607,1.426602482795715,1.9560028314590447,0.6621840596199036,1.0,1.0,0.0,176.94898986816406,193.0,66402.5234375,0.0,3224.60107421875,1.0,280.843505859375,282.98590087890625,296.7796936035156,300.9936218261719,293.1499938964844,293.1499938964844,278.54998779296875,33055.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264144897460938,1.0,0.0,0.0,3.83202862739563,3.832053899765015,9.798301334740245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0283203125,0.0,1722.1376953125,1895.4371337890625,0.0,3648.23291015625,0.9440009593963624,1.0,0.0,3.0,1.0,0.0
17926020,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798542737960815,0.599834144115448,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342369437217712,0.5377370715141296,0.5103884339332581,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435598015785217,0.3988737463951111,0.2811252772808075,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.837626039981842,0.3899955153465271,0.3721973896026611,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117649912834167,0.2337948679924011,1.0691261291503906,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.489990234375,297.23468017578125,284.9116516113281,1.0,0.6386771202087402,0.5931447148323059,0.5931447148323059,1.0,1.0,-3.4017205238342285,1.4307619333267212,1.9709585905075075,0.6622782349586487,0.9187501072883606,0.9187501072883606,0.0,182.229721069336,196.0,67775.890625,0.0,3298.759033203125,1.0,280.5567626953125,282.8284606933594,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351176023483276,1.0,0.0,0.0,3.790960073471069,3.790985584259033,9.589405181031907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.775390625,0.0,1705.1806640625,1895.4371337890625,0.0,3727.958251953125,0.9377291202545166,1.0,0.0,3.0,1.0,0.0
17926080,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798542737960815,0.599834144115448,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342369437217712,0.5377370715141296,0.5103884339332581,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435598015785217,0.3988737463951111,0.2811252772808075,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.837626039981842,0.3899955153465271,0.3721973896026611,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117649912834167,0.2337948679924011,1.0691261291503906,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.489990234375,297.23468017578125,284.9116516113281,1.0,0.6386771202087402,0.5931447148323059,0.5931447148323059,1.0,1.0,-3.4017205238342285,1.4307619333267212,1.9709585905075075,0.6622782349586487,0.9187501072883606,0.9187501072883606,0.0,182.229721069336,196.0,67775.890625,0.0,3298.759033203125,1.0,280.5567626953125,282.8284606933594,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351176023483276,1.0,0.0,0.0,3.790960073471069,3.790985584259033,9.589405181031907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.775390625,0.0,1705.1806640625,1895.4371337890625,0.0,3727.958251953125,0.9377291202545166,1.0,0.0,3.0,1.0,0.0
17926140,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9960081577301024,0.6709351539611816,0.6055041551589966,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.926240622997284,0.5397286415100098,0.5124399065971375,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8366611003875732,0.3986870944499969,0.281138002872467,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310571908950806,0.3901184201240539,0.3725240230560303,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047496438026428,0.2329425513744354,1.0665581226348877,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2262268066406,284.89263916015625,1.0,0.6426022052764893,0.5896255373954773,0.5896255373954773,1.0,1.0,-3.4081974029541016,1.4291337728500366,1.9790637493133545,0.6595884561538696,0.8503138422966003,0.8503138422966003,0.0,188.25949096679688,199.0,68096.0859375,0.0,3348.887451171875,1.0,280.257568359375,282.78228759765625,296.8741760253906,301.290283203125,293.1499938964844,293.1499938964844,278.54998779296875,40029.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397162795066832,1.0,0.0,0.0,3.595922946929932,3.595947027206421,8.628077239336562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0712890625,0.0,1503.534912109375,1895.4371337890625,0.0,3769.86474609375,0.8968560695648193,1.0,0.0,3.0,1.0,0.0
17926200,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9960081577301024,0.6709351539611816,0.6055041551589966,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.926240622997284,0.5397286415100098,0.5124399065971375,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8366611003875732,0.3986870944499969,0.281138002872467,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310571908950806,0.3901184201240539,0.3725240230560303,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047496438026428,0.2329425513744354,1.0665581226348877,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.4958190917969,297.2262268066406,284.89263916015625,1.0,0.6426022052764893,0.5896255373954773,0.5896255373954773,1.0,1.0,-3.4081974029541016,1.4291337728500366,1.9790637493133545,0.6595884561538696,0.8503138422966003,0.8503138422966003,0.0,188.25949096679688,199.0,68096.0859375,0.0,3348.887451171875,1.0,280.257568359375,282.78228759765625,296.8741760253906,301.290283203125,293.1499938964844,293.1499938964844,278.54998779296875,40029.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397162795066832,1.0,0.0,0.0,3.595922946929932,3.595947027206421,8.628077239336562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0712890625,0.0,1503.534912109375,1895.4371337890625,0.0,3769.86474609375,0.8968560695648193,1.0,0.0,3.0,1.0,0.0
17926260,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.988332450389862,0.6669201850891113,0.6011444330215454,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201565980911256,0.5428500175476074,0.5153481960296631,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.831325113773346,0.3995546102523803,0.2817310094833374,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258898258209229,0.3911046087741852,0.373471736907959,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6989096403121948,0.2326786518096923,1.0655860900878906,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.508056640625,297.2295227050781,284.9971618652344,1.0,0.6451955437660217,0.5861951112747192,0.5861951112747192,1.0,1.0,-3.407280683517456,1.4242925643920898,1.9829881191253664,0.6548018455505371,0.9398353695869446,0.9398353695869446,0.0,193.4117431640625,202.0,67437.3828125,0.0,3376.626220703125,1.0,280.5419616699219,282.9071960449219,296.8689270019531,301.1598815917969,293.1499938964844,293.1499938964844,278.25,34022.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303927421569824,1.0,0.0,0.0,3.6929078102111816,3.692931890487671,9.099765634346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.783203125,0.0,1566.45947265625,1895.4371337890625,0.0,3684.740478515625,0.9136128425598145,1.0,0.0,3.0,1.0,0.0
17926320,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.988332450389862,0.6669201850891113,0.6011444330215454,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201565980911256,0.5428500175476074,0.5153481960296631,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.831325113773346,0.3995546102523803,0.2817310094833374,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258898258209229,0.3911046087741852,0.373471736907959,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6989096403121948,0.2326786518096923,1.0655860900878906,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.508056640625,297.2295227050781,284.9971618652344,1.0,0.6451955437660217,0.5861951112747192,0.5861951112747192,1.0,1.0,-3.407280683517456,1.4242925643920898,1.9829881191253664,0.6548018455505371,0.9398353695869446,0.9398353695869446,0.0,193.4117431640625,202.0,67437.3828125,0.0,3376.626220703125,1.0,280.5419616699219,282.9071960449219,296.8689270019531,301.1598815917969,293.1499938964844,293.1499938964844,278.25,34022.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303927421569824,1.0,0.0,0.0,3.6929078102111816,3.692931890487671,9.099765634346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.783203125,0.0,1566.45947265625,1895.4371337890625,0.0,3684.740478515625,0.9136128425598145,1.0,0.0,3.0,1.0,0.0
17926380,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9815159440040588,0.6624006628990173,0.5974839925765991,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153764247894288,0.5450935363769531,0.5178434252738953,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826905369758606,0.3996491134166717,0.2820780277252197,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216431140899658,0.3914663791656494,0.3741568624973297,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941303610801697,0.2321787923574447,1.0646066665649414,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2256164550781,284.9135437011719,1.0,0.6472808718681335,0.5827646255493164,0.5827646255493164,1.0,1.0,-3.405949592590332,1.4191441535949707,1.986805438995361,0.6500411629676819,0.860715389251709,0.860715389251709,0.0,197.76345825195312,205.0,68038.0234375,0.0,3398.867431640625,1.0,280.25750732421875,282.8019714355469,296.9400329589844,301.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,38495.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355840086936952,1.0,0.0,0.0,3.5778329372406006,3.577856540679932,8.541485385649139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.955078125,0.0,1472.6514892578125,1895.4371337890625,0.0,3732.216064453125,0.8914843797683716,1.0,0.0,3.0,1.0,0.0
17926440,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9815159440040588,0.6624006628990173,0.5974839925765991,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153764247894288,0.5450935363769531,0.5178434252738953,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826905369758606,0.3996491134166717,0.2820780277252197,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216431140899658,0.3914663791656494,0.3741568624973297,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941303610801697,0.2321787923574447,1.0646066665649414,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5155639648437,297.2256164550781,284.9135437011719,1.0,0.6472808718681335,0.5827646255493164,0.5827646255493164,1.0,1.0,-3.405949592590332,1.4191441535949707,1.986805438995361,0.6500411629676819,0.860715389251709,0.860715389251709,0.0,197.76345825195312,205.0,68038.0234375,0.0,3398.867431640625,1.0,280.25750732421875,282.8019714355469,296.9400329589844,301.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,38495.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355840086936952,1.0,0.0,0.0,3.5778329372406006,3.577856540679932,8.541485385649139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.955078125,0.0,1472.6514892578125,1895.4371337890625,0.0,3732.216064453125,0.8914843797683716,1.0,0.0,3.0,1.0,0.0
17926500,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785640835762024,0.6609710454940796,0.5958959460258484,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.91362464427948,0.5465885996818542,0.5190972685813904,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251346349716187,0.4000054597854614,0.2822380363941192,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199483156204224,0.3919072151184082,0.3744817674160003,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921692490577698,0.2321059554815292,1.0640957355499268,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5211181640625,297.2269592285156,285.0223388671875,1.0,0.6481878757476807,0.581049382686615,0.581049382686615,1.0,1.0,-3.4055094718933105,1.4166489839553833,1.9888606071472168,0.6475636959075928,0.9396215677261353,0.9396215677261353,0.0,199.57472229003903,205.0,67326.4453125,0.0,3408.396728515625,1.0,280.5,282.9256896972656,296.9121398925781,301.1551208496094,293.1499938964844,293.1499938964844,278.54998779296875,33931.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929538071155548,1.0,0.0,0.0,3.6320533752441406,3.6320767402648926,8.802331308288558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.08984375,0.0,1497.888916015625,1895.4371337890625,0.0,3676.906494140625,0.9013574719429016,1.0,0.0,3.0,1.0,0.0
17926560,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764429926872252,0.6596423387527466,0.5948024392127991,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128294587135316,0.548180878162384,0.5206434726715088,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240973353385925,0.4004566669464111,0.2825879156589508,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189629316329956,0.3924396634101867,0.3750265836715698,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909266114234924,0.2321351915597915,1.0643506050109863,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5277404785156,297.2294616699219,285.0033264160156,1.0,0.6491814851760864,0.5795739889144897,0.5795739889144897,1.0,1.0,-3.407434701919556,1.4154722690582275,1.9919623136520384,0.6459286212921143,0.949755311012268,0.949755311012268,0.0,200.9745635986328,208.0,67555.328125,0.0,3421.041015625,1.0,280.5427551269531,282.9112854003906,296.9403381347656,301.2375793457031,293.1499938964844,293.1499938964844,278.25,33344.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275258779525756,1.0,0.0,0.0,3.697644710540772,3.6976687908172607,9.123126005761152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.310546875,0.0,1566.6973876953125,1895.4371337890625,0.0,3658.4423828125,0.913921356201172,1.0,0.0,3.0,1.0,0.0
17926620,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703512787818908,0.6553153991699219,0.5914286375045776,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096078276634216,0.5503537654876709,0.5230556130409241,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207153081893921,0.4004543125629425,0.2828505933284759,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.815737247467041,0.3927434682846069,0.3756388425827026,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873300075531006,0.2317279130220413,1.0637824535369873,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5350646972656,297.2251281738281,284.91070556640625,1.0,0.650922954082489,0.5766230821609497,0.5766230821609497,1.0,1.0,-3.406655788421631,1.4110418558120728,1.995614051818848,0.6417803764343262,0.8646237254142761,0.8646237254142761,0.0,204.52870178222656,211.0,68223.90625,0.0,3439.914306640625,1.0,280.2574157714844,282.79705810546875,297.0097351074219,301.4257507324219,293.1499938964844,293.1499938964844,278.54998779296875,38326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336711764335632,1.0,0.0,0.0,3.59123969078064,3.59126353263855,8.605618404544657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9111328125,0.0,1485.899658203125,1895.4371337890625,0.0,3714.74462890625,0.8942661285400391,1.0,0.0,3.0,1.0,0.0
17926680,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703512787818908,0.6553153991699219,0.5914286375045776,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096078276634216,0.5503537654876709,0.5230556130409241,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207153081893921,0.4004543125629425,0.2828505933284759,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.815737247467041,0.3927434682846069,0.3756388425827026,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873300075531006,0.2317279130220413,1.0637824535369873,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5350646972656,297.2251281738281,284.91070556640625,1.0,0.650922954082489,0.5766230821609497,0.5766230821609497,1.0,1.0,-3.406655788421631,1.4110418558120728,1.995614051818848,0.6417803764343262,0.8646237254142761,0.8646237254142761,0.0,204.52870178222656,211.0,68223.90625,0.0,3439.914306640625,1.0,280.2574157714844,282.79705810546875,297.0097351074219,301.4257507324219,293.1499938964844,293.1499938964844,278.54998779296875,38326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336711764335632,1.0,0.0,0.0,3.59123969078064,3.59126353263855,8.605618404544657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9111328125,0.0,1485.899658203125,1895.4371337890625,0.0,3714.74462890625,0.8942661285400391,1.0,0.0,3.0,1.0,0.0
17926740,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.965839385986328,0.6528725028038025,0.5889792442321777,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078779816627502,0.5531787276268005,0.5255581736564636,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185156583786011,0.4011604487895965,0.2832532227039337,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136443495750427,0.3936128318309784,0.3763688504695892,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848505139350891,0.2317219078540802,1.0636016130447388,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5458374023437,297.2286376953125,285.0049743652344,1.0,0.6524874567985535,0.573908269405365,0.573908269405365,1.0,1.0,-3.407855033874512,1.407766819000244,2.000088214874268,0.6381312608718872,0.9527792930603028,0.9527792930603028,0.0,207.1696319580078,211.0,67696.78125,0.0,3458.11962890625,1.0,280.5401611328125,282.9105529785156,297.00018310546875,301.3038024902344,293.1499938964844,293.1499938964844,278.54998779296875,33265.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260847568511964,1.0,0.0,0.0,3.703670740127564,3.7036948204040527,9.152885809271538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.591796875,0.0,1572.945068359375,1895.4371337890625,0.0,3645.20263671875,0.9151753783226012,1.0,0.0,3.0,1.0,0.0
17926800,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9655121564865112,0.6526375412940979,0.5888056755065918,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077968001365662,0.5534180998802185,0.5258039236068726,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183810114860535,0.4012182354927063,0.2833074033260345,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135173916816711,0.3936868011951446,0.3764549195766449,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846919059753418,0.2317252904176712,1.063668727874756,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5467529296875,297.2288818359375,285.0017395019531,1.0,0.6526373028755188,0.5736721754074097,0.5736721754074097,1.0,1.0,-3.408191680908203,1.4075790643692017,2.000612735748291,0.6378728747367859,0.9534405469894408,0.9534405469894408,0.0,207.3724822998047,214.0,67731.828125,0.0,3460.09130859375,1.0,280.5428161621094,282.9075622558594,297.0057983398437,301.3166198730469,293.1499938964844,293.1499938964844,278.25,33349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926034688949585,1.0,0.0,0.0,3.710495948791504,3.710520029067993,9.18665023164067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.462890625,0.0,1581.3621826171875,1895.4371337890625,0.0,3644.74267578125,0.9167574048042296,1.0,0.0,3.0,1.0,0.0
17926860,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594489932060242,0.6483898162841797,0.5854949951171875,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051384329795836,0.5555683970451355,0.5281887650489807,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153110146522522,0.4011910259723663,0.2835456430912018,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105773329734802,0.3939699232578277,0.3770394921302795,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814921498298645,0.2313397079706192,1.063180923461914,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2245178222656,284.9085388183594,1.0,0.6542845368385315,0.5706982612609863,0.5706982612609863,1.0,1.0,-3.4074900150299072,1.4029970169067385,2.004492998123169,0.6335757970809937,0.8664364814758301,0.8664364814758301,0.0,210.7327117919922,217.0,68391.3125,0.0,3478.01416015625,1.0,280.25732421875,282.7928466796875,297.0709228515625,301.4998474121094,293.1499938964844,293.1499938964844,278.54998779296875,38375.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323552846908568,1.0,0.0,0.0,3.6031532287597656,3.603177309036255,8.662809705128893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.9931640625,0.0,1499.219482421875,1895.4371337890625,0.0,3702.7109375,0.8969394564628601,1.0,0.0,3.0,1.0,0.0
17926920,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594489932060242,0.6483898162841797,0.5854949951171875,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051384329795836,0.5555683970451355,0.5281887650489807,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153110146522522,0.4011910259723663,0.2835456430912018,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105773329734802,0.3939699232578277,0.3770394921302795,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814921498298645,0.2313397079706192,1.063180923461914,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2245178222656,284.9085388183594,1.0,0.6542845368385315,0.5706982612609863,0.5706982612609863,1.0,1.0,-3.4074900150299072,1.4029970169067385,2.004492998123169,0.6335757970809937,0.8664364814758301,0.8664364814758301,0.0,210.7327117919922,217.0,68391.3125,0.0,3478.01416015625,1.0,280.25732421875,282.7928466796875,297.0709228515625,301.4998474121094,293.1499938964844,293.1499938964844,278.54998779296875,38375.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323552846908568,1.0,0.0,0.0,3.6031532287597656,3.603177309036255,8.662809705128893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.9931640625,0.0,1499.219482421875,1895.4371337890625,0.0,3702.7109375,0.8969394564628601,1.0,0.0,3.0,1.0,0.0
17926980,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546287059783936,0.645795464515686,0.5829379558563232,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036696553230286,0.5586314797401428,0.5309253334999084,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131634593009949,0.401949793100357,0.2839916348457336,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085257411003113,0.3949078619480133,0.3778416216373443,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791112422943115,0.2313550114631652,1.0631250143051147,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.563232421875,297.2283630371094,285.0013427734375,1.0,0.6559529304504395,0.567724347114563,0.567724347114563,1.0,1.0,-3.409130811691284,1.3993852138519287,2.0097455978393555,0.6295199990272522,0.9557310938835144,0.9557310938835144,0.0,213.4710998535156,220.0,67873.765625,0.0,3497.8486328125,1.0,280.5429077148437,282.9051818847656,297.06317138671875,301.3851623535156,293.1499938964844,293.1499938964844,278.25,33394.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248411655426024,1.0,0.0,0.0,3.720343589782715,3.720367908477783,9.235478160007916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.39453125,0.0,1592.9764404296875,1895.4371337890625,0.0,3633.766845703125,0.9190109372138976,1.0,0.0,3.0,1.0,0.0
17927040,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546287059783936,0.645795464515686,0.5829379558563232,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036696553230286,0.5586314797401428,0.5309253334999084,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131634593009949,0.401949793100357,0.2839916348457336,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085257411003113,0.3949078619480133,0.3778416216373443,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791112422943115,0.2313550114631652,1.0631250143051147,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.563232421875,297.2283630371094,285.0013427734375,1.0,0.6559529304504395,0.567724347114563,0.567724347114563,1.0,1.0,-3.409130811691284,1.3993852138519287,2.0097455978393555,0.6295199990272522,0.9557310938835144,0.9557310938835144,0.0,213.4710998535156,220.0,67873.765625,0.0,3497.8486328125,1.0,280.5429077148437,282.9051818847656,297.06317138671875,301.3851623535156,293.1499938964844,293.1499938964844,278.25,33394.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248411655426024,1.0,0.0,0.0,3.720343589782715,3.720367908477783,9.235478160007916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.39453125,0.0,1592.9764404296875,1895.4371337890625,0.0,3633.766845703125,0.9190109372138976,1.0,0.0,3.0,1.0,0.0
17927100,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.95205956697464,0.6437614560127258,0.5815874934196472,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028738737106324,0.5597579479217529,0.5322889089584351,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.812033474445343,0.4019914865493774,0.2842229902744293,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074443340301514,0.3950999975204468,0.3782613575458526,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779221296310425,0.2312184572219848,1.0633082389831543,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56610107421875,297.22686767578125,284.8743591308594,1.0,0.6568370461463928,0.5662373900413513,0.5662373900413513,1.0,1.0,-3.4101569652557373,1.3976209163665771,2.01253604888916,0.6276305317878723,0.8676935434341431,0.8676935434341431,0.0,214.9368591308593,220.0,68788.65625,0.0,3508.809814453125,1.0,280.2962341308594,282.7616882324219,297.1239624023437,301.6210632324219,293.1499938964844,293.1499938964844,278.25,37594.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301594495773317,1.0,0.0,0.0,3.685518264770508,3.6855428218841553,9.06338470940682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.3544921875,0.0,1585.0902099609375,1895.4371337890625,0.0,3682.6025390625,0.9122602939605712,1.0,0.0,3.0,1.0,0.0
17927160,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9485498070716858,0.6416407227516174,0.5797091126441956,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013535976409912,0.5607670545578003,0.5332988500595093,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102338314056396,0.4019153416156769,0.2842248976230621,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057006001472473,0.3951825201511383,0.3784182071685791,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761530041694641,0.2309833914041519,1.0626951456069946,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.56805419921875,297.2240295410156,284.9075927734375,1.0,0.6575818657875061,0.5647879242897034,0.5647879242897034,1.0,1.0,-3.4085681438446045,1.3947560787200928,2.013812065124512,0.6251739263534546,0.867696225643158,0.867696225643158,0.0,216.7722320556641,223.0,68517.6015625,0.0,3515.753662109375,1.0,280.25738525390625,282.7900695800781,297.12408447265625,301.5634765625,293.1499938964844,293.1499938964844,278.54998779296875,38440.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931242287158966,1.0,0.0,0.0,3.6118593215942383,3.611883401870728,8.704722631591721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.62109375,0.0,1509.2193603515625,1895.4371337890625,0.0,3692.522705078125,0.8989189863204956,1.0,0.0,3.0,1.0,0.0
