time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929080,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711966276168823,0.5890335440635681,0.5347438454627991,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732190132141113,0.5944865942001343,0.5670004487037659,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700304985046387,0.4016610085964203,0.2855616211891174,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674036622047424,0.39750537276268,0.3827065527439117,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351349949836731,0.2212709188461303,1.0290839672088623,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5830383300781,297.1888427734375,284.910400390625,1.0,0.6769514083862305,0.5231807231903076,0.5231807231903076,1.0,1.0,-3.3613667488098145,1.3046491146087646,2.05671763420105,0.5463905334472656,0.8402888774871826,0.8402888774871826,0.0,265.5665588378906,271.0,66186.1875,0.0,3686.013916015625,1.0,280.2582397460937,282.80340576171875,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925502359867096,1.0,0.0,0.0,3.4804582595825195,3.4804811477661133,8.08288064035878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3134765625,0.0,1371.8643798828125,1895.4371337890625,0.0,3639.8486328125,0.8700859546661377,1.0,0.0,3.0,1.0,0.0
17929140,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680237531661987,0.5868676900863647,0.5326513051986694,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723309636116028,0.5969789624214172,0.5692371726036072,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685161828994751,0.4021942615509033,0.2858729064464569,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658886313438416,0.397979736328125,0.3831034898757934,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334923505783081,0.2209809124469757,1.0277754068374634,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5858459472656,297.1932373046875,284.98895263671875,1.0,0.678264856338501,0.5208515524864197,0.5208515524864197,1.0,1.0,-3.3608105182647705,1.30006742477417,2.0607430934906006,0.5418581366539001,0.9143494367599488,0.9143494367599488,0.0,268.2232360839844,274.0,65500.51953125,0.0,3699.96337890625,1.0,280.5411071777344,282.90240478515625,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186694025993348,1.0,0.0,0.0,3.5901966094970703,3.590219497680664,8.600619594290038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5283203125,0.0,1451.2493896484375,1895.4371337890625,0.0,3576.8740234375,0.890245795249939,1.0,0.0,3.0,1.0,0.0
17929200,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680237531661987,0.5868676900863647,0.5326513051986694,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723309636116028,0.5969789624214172,0.5692371726036072,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685161828994751,0.4021942615509033,0.2858729064464569,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658886313438416,0.397979736328125,0.3831034898757934,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334923505783081,0.2209809124469757,1.0277754068374634,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5858459472656,297.1932373046875,284.98895263671875,1.0,0.678264856338501,0.5208515524864197,0.5208515524864197,1.0,1.0,-3.3608105182647705,1.30006742477417,2.0607430934906006,0.5418581366539001,0.9143494367599488,0.9143494367599488,0.0,268.2232360839844,274.0,65500.51953125,0.0,3699.96337890625,1.0,280.5411071777344,282.90240478515625,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186694025993348,1.0,0.0,0.0,3.5901966094970703,3.590219497680664,8.600619594290038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5283203125,0.0,1451.2493896484375,1895.4371337890625,0.0,3576.8740234375,0.890245795249939,1.0,0.0,3.0,1.0,0.0
17929260,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641000986099243,0.5834247469902039,0.5299543142318726,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707703351974487,0.598565936088562,0.5710567235946655,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664331793785095,0.4020455181598663,0.2859865427017212,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638269662857056,0.397846907377243,0.383260428905487,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314742565155029,0.2203555405139923,1.0260701179504397,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5835876464844,297.1898193359375,284.9100952148437,1.0,0.6795545220375061,0.518561601638794,0.518561601638794,1.0,1.0,-3.358036756515503,1.2945678234100342,2.0634689331054688,0.5370769500732422,0.8359551429748535,0.8359551429748535,0.0,271.4448547363281,277.0,65794.2578125,0.0,3711.813720703125,1.0,280.25860595703125,282.8031921386719,297.0501403808594,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255333542823792,1.0,0.0,0.0,3.460373640060425,3.4603962898254395,7.989862069734954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0234375,0.0,1351.06201171875,1895.4371337890625,0.0,3640.133544921875,0.865464448928833,1.0,0.0,3.0,1.0,0.0
17929320,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641000986099243,0.5834247469902039,0.5299543142318726,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707703351974487,0.598565936088562,0.5710567235946655,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664331793785095,0.4020455181598663,0.2859865427017212,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638269662857056,0.397846907377243,0.383260428905487,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314742565155029,0.2203555405139923,1.0260701179504397,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5835876464844,297.1898193359375,284.9100952148437,1.0,0.6795545220375061,0.518561601638794,0.518561601638794,1.0,1.0,-3.358036756515503,1.2945678234100342,2.0634689331054688,0.5370769500732422,0.8359551429748535,0.8359551429748535,0.0,271.4448547363281,277.0,65794.2578125,0.0,3711.813720703125,1.0,280.25860595703125,282.8031921386719,297.0501403808594,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255333542823792,1.0,0.0,0.0,3.460373640060425,3.4603962898254395,7.989862069734954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0234375,0.0,1351.06201171875,1895.4371337890625,0.0,3640.133544921875,0.865464448928833,1.0,0.0,3.0,1.0,0.0
17929380,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610844016075134,0.5813428163528442,0.5279486775398254,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699288368225098,0.6010366082191467,0.573279857635498,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650402784347534,0.4026640653610229,0.28636035323143,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.762384831905365,0.3983260989189148,0.3836672902107239,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299159526824951,0.220094084739685,1.0249098539352417,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5860900878906,297.1941833496094,284.9882202148437,1.0,0.6809168457984924,0.5162715911865234,0.5162715911865234,1.0,1.0,-3.357834815979004,1.2901138067245483,2.067720890045166,0.5325884819030762,0.9092171788215636,0.9092171788215636,0.0,274.1247253417969,280.0,65110.6484375,0.0,3726.7275390625,1.0,280.5409240722656,282.9017028808594,296.9912109375,301.1547241210937,293.1499938964844,293.1499938964844,278.25,33777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187319874763488,1.0,0.0,0.0,3.569275140762329,3.569298028945923,8.500674084643833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.1572265625,0.0,1428.935791015625,1895.4371337890625,0.0,3577.4521484375,0.8855699896812439,1.0,0.0,3.0,1.0,0.0
17929440,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610844016075134,0.5813428163528442,0.5279486775398254,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699288368225098,0.6010366082191467,0.573279857635498,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650402784347534,0.4026640653610229,0.28636035323143,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.762384831905365,0.3983260989189148,0.3836672902107239,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299159526824951,0.220094084739685,1.0249098539352417,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5860900878906,297.1941833496094,284.9882202148437,1.0,0.6809168457984924,0.5162715911865234,0.5162715911865234,1.0,1.0,-3.357834815979004,1.2901138067245483,2.067720890045166,0.5325884819030762,0.9092171788215636,0.9092171788215636,0.0,274.1247253417969,280.0,65110.6484375,0.0,3726.7275390625,1.0,280.5409240722656,282.9017028808594,296.9912109375,301.1547241210937,293.1499938964844,293.1499938964844,278.25,33777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187319874763488,1.0,0.0,0.0,3.569275140762329,3.569298028945923,8.500674084643833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.1572265625,0.0,1428.935791015625,1895.4371337890625,0.0,3577.4521484375,0.8855699896812439,1.0,0.0,3.0,1.0,0.0
17929500,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594507575035095,0.5796712636947632,0.5268458724021912,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693963885307312,0.601842999458313,0.5743387341499329,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642688751220703,0.4026594161987304,0.2865425646305084,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615880370140076,0.3982916474342346,0.3838615417480469,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6291043758392334,0.2198251485824585,1.02444589138031,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58502197265625,297.1928100585937,284.8744201660156,1.0,0.6816370487213135,0.5151265859603882,0.5151265859603882,1.0,1.0,-3.357682704925537,1.287835955619812,2.069846868515014,0.5304195284843445,0.8257539868354797,0.8257539868354797,0.0,275.5989990234375,280.0,65710.859375,0.0,3734.821044921875,1.0,280.30035400390625,282.7730712890625,297.02593994140625,301.34619140625,293.1499938964844,293.1499938964844,278.25,38785.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243592619895936,1.0,0.0,0.0,3.511445999145508,3.51146936416626,8.227451075981662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.43359375,0.0,1404.46728515625,1895.4371337890625,0.0,3629.3330078125,0.8740478157997131,1.0,0.0,3.0,1.0,0.0
17929560,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573577404022217,0.5780126452445984,0.5253456234931946,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684405088424683,0.6026067733764648,0.5750811100006104,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76310795545578,0.4026165902614593,0.2865406274795532,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604209780693054,0.3982047438621521,0.3838324248790741,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279928684234619,0.2195009589195251,1.023339033126831,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58355712890625,297.1907958984375,284.9123840332031,1.0,0.6822481751441956,0.5140187740325928,0.5140187740325928,1.0,1.0,-3.355403423309326,1.2847391366958618,2.070664405822754,0.5278463363647461,0.8330118656158447,0.8330118656158447,0.0,277.3554077148437,283.0,65387.02734375,0.0,3739.418212890625,1.0,280.2587890625,282.8054504394531,297.0001220703125,301.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38666.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256366491317748,1.0,0.0,0.0,3.437554359436035,3.4375767707824707,7.884831916271651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.6484375,0.0,1328.19482421875,1895.4371337890625,0.0,3641.0830078125,0.8606018424034119,1.0,0.0,3.0,1.0,0.0
17929620,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544963002204895,0.5760122537612915,0.5234184265136719,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676446676254272,0.6050528883934021,0.5772839188575745,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618422508239746,0.4033339023590088,0.2869841158390045,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590503692626953,0.3986876904964447,0.3842453956604004,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265063881874084,0.219265267252922,1.0223054885864258,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5859375,297.1951599121094,284.9872741699219,1.0,0.683648943901062,0.511803150177002,0.511803150177002,1.0,1.0,-3.3555147647857666,1.2804679870605469,2.07504677772522,0.523464024066925,0.9041507244110109,0.9041507244110109,0.0,280.0478820800781,286.0,64729.8359375,0.0,3755.14501953125,1.0,280.5407409667969,282.90057373046875,296.93975830078125,301.0787658691406,293.1499938964844,293.1499938964844,278.25,33773.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188390970230104,1.0,0.0,0.0,3.549012899398804,3.5490355491638184,8.404433629038977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.3388671875,0.0,1407.4964599609375,1895.4371337890625,0.0,3578.44091796875,0.8810144662857056,1.0,0.0,3.0,1.0,0.0
17929680,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544963002204895,0.5760122537612915,0.5234184265136719,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676446676254272,0.6050528883934021,0.5772839188575745,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618422508239746,0.4033339023590088,0.2869841158390045,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590503692626953,0.3986876904964447,0.3842453956604004,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265063881874084,0.219265267252922,1.0223054885864258,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5859375,297.1951599121094,284.9872741699219,1.0,0.683648943901062,0.511803150177002,0.511803150177002,1.0,1.0,-3.3555147647857666,1.2804679870605469,2.07504677772522,0.523464024066925,0.9041507244110109,0.9041507244110109,0.0,280.0478820800781,286.0,64729.8359375,0.0,3755.14501953125,1.0,280.5407409667969,282.90057373046875,296.93975830078125,301.0787658691406,293.1499938964844,293.1499938964844,278.25,33773.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188390970230104,1.0,0.0,0.0,3.549012899398804,3.5490355491638184,8.404433629038977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.3388671875,0.0,1407.4964599609375,1895.4371337890625,0.0,3578.44091796875,0.8810144662857056,1.0,0.0,3.0,1.0,0.0
17929740,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509536385536194,0.5727928280830383,0.5208986401557922,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662199378013611,0.6066043972969055,0.5790586471557617,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600572109222412,0.4033992290496826,0.2872356176376343,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571758031845093,0.3985769748687744,0.3844137787818908,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246583461761475,0.2187018394470214,1.020846962928772,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58319091796875,297.1918334960937,284.91180419921875,1.0,0.6850141286849976,0.5095875263214111,0.5095875263214111,1.0,1.0,-3.3533761501312256,1.2752082347869873,2.0781679153442383,0.5187597274780273,0.8291534185409546,0.8291534185409546,0.0,283.28448486328125,289.0,65021.53515625,0.0,3768.544921875,1.0,280.2592468261719,282.80450439453125,296.94775390625,301.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38500.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257510304450988,1.0,0.0,0.0,3.4199860095977783,3.420008420944214,7.804443953318696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9912109375,0.0,1309.534423828125,1895.4371337890625,0.0,3642.135009765625,0.8564514517784119,1.0,0.0,3.0,1.0,0.0
17929800,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509536385536194,0.5727928280830383,0.5208986401557922,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662199378013611,0.6066043972969055,0.5790586471557617,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600572109222412,0.4033992290496826,0.2872356176376343,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571758031845093,0.3985769748687744,0.3844137787818908,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246583461761475,0.2187018394470214,1.020846962928772,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58319091796875,297.1918334960937,284.91180419921875,1.0,0.6850141286849976,0.5095875263214111,0.5095875263214111,1.0,1.0,-3.3533761501312256,1.2752082347869873,2.0781679153442383,0.5187597274780273,0.8291534185409546,0.8291534185409546,0.0,283.28448486328125,289.0,65021.53515625,0.0,3768.544921875,1.0,280.2592468261719,282.80450439453125,296.94775390625,301.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38500.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257510304450988,1.0,0.0,0.0,3.4199860095977783,3.420008420944214,7.804443953318696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9912109375,0.0,1309.534423828125,1895.4371337890625,0.0,3642.135009765625,0.8564514517784119,1.0,0.0,3.0,1.0,0.0
17929860,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848246157169342,0.5708668828010559,0.5190524458885193,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654728531837463,0.6090201735496521,0.5812418460845947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.758925199508667,0.4042222797870636,0.28775754570961,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558782696723938,0.3990607261657715,0.3848337531089782,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232342720031738,0.2184887826442718,1.0199339389801023,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58544921875,297.1961669921875,284.9867553710937,1.0,0.6864490509033203,0.5074514150619507,0.5074514150619507,1.0,1.0,-3.353809356689453,1.271134853363037,2.082674503326416,0.514499843120575,0.8995336890220642,0.8995336890220642,0.0,285.9806823730469,277.0,64358.125,0.0,3785.06201171875,1.0,280.5405578613281,282.89971923828125,296.8872985839844,301.00201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33776.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189516305923462,1.0,0.0,0.0,3.5291008949279785,3.529123306274414,8.31039017157309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.26171875,0.0,1386.6893310546875,1895.4371337890625,0.0,3579.48046875,0.8765596747398376,1.0,0.0,3.0,1.0,0.0
17929920,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848246157169342,0.5708668828010559,0.5190524458885193,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654728531837463,0.6090201735496521,0.5812418460845947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.758925199508667,0.4042222797870636,0.28775754570961,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558782696723938,0.3990607261657715,0.3848337531089782,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232342720031738,0.2184887826442718,1.0199339389801023,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58544921875,297.1961669921875,284.9867553710937,1.0,0.6864490509033203,0.5074514150619507,0.5074514150619507,1.0,1.0,-3.353809356689453,1.271134853363037,2.082674503326416,0.514499843120575,0.8995336890220642,0.8995336890220642,0.0,285.9806823730469,277.0,64358.125,0.0,3785.06201171875,1.0,280.5405578613281,282.89971923828125,296.8872985839844,301.00201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33776.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189516305923462,1.0,0.0,0.0,3.5291008949279785,3.529123306274414,8.31039017157309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.26171875,0.0,1386.6893310546875,1895.4371337890625,0.0,3579.48046875,0.8765596747398376,1.0,0.0,3.0,1.0,0.0
17929980,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502366542816162,0.5691739916801453,0.5173459649085999,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696624040603638,0.6116461157798767,0.583491325378418,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762092113494873,0.405318021774292,0.2883512675762176,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587818503379822,0.399760365486145,0.3852772116661072,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6251084208488464,0.2184814065694809,1.018870830535889,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58868408203125,297.20233154296875,285.0301208496094,1.0,0.6839728951454163,0.505315363407135,0.505315363407135,1.0,1.0,-3.354433536529541,1.2670913934707642,2.0873422622680664,0.5103346705436707,0.991132915019989,0.991132915019989,0.0,281.5566711425781,265.0,63981.3515625,0.0,3761.266357421875,1.0,280.84228515625,282.96514892578125,296.8686828613281,300.94482421875,293.1499938964844,293.1499938964844,278.54998779296875,31445.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146861433982848,1.0,0.0,0.0,3.713879585266113,3.713903427124024,9.203413355862722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3759765625,0.0,1570.7337646484375,1895.4371337890625,0.0,3540.04052734375,0.9161174297332764,1.0,0.0,3.0,1.0,0.0
17930040,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502366542816162,0.5691739916801453,0.5173459649085999,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696624040603638,0.6116461157798767,0.583491325378418,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762092113494873,0.405318021774292,0.2883512675762176,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587818503379822,0.399760365486145,0.3852772116661072,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6251084208488464,0.2184814065694809,1.018870830535889,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58868408203125,297.20233154296875,285.0301208496094,1.0,0.6839728951454163,0.505315363407135,0.505315363407135,1.0,1.0,-3.354433536529541,1.2670913934707642,2.0873422622680664,0.5103346705436707,0.991132915019989,0.991132915019989,0.0,281.5566711425781,265.0,63981.3515625,0.0,3761.266357421875,1.0,280.84228515625,282.96514892578125,296.8686828613281,300.94482421875,293.1499938964844,293.1499938964844,278.54998779296875,31445.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146861433982848,1.0,0.0,0.0,3.713879585266113,3.713903427124024,9.203413355862722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3759765625,0.0,1570.7337646484375,1895.4371337890625,0.0,3540.04052734375,0.9161174297332764,1.0,0.0,3.0,1.0,0.0
17930100,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518951535224915,0.5674946308135986,0.5161322355270386,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725395202636719,0.6123426556587219,0.5843309164047241,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.764342188835144,0.4054065644741058,0.2884986102581024,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608990669250488,0.3997063040733337,0.3853119909763336,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265572905540466,0.2182614654302597,1.0178537368774414,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5867919921875,297.2001647949219,284.87237548828125,1.0,0.6819499135017395,0.5042473077774048,0.5042473077774048,1.0,1.0,-3.352988243103028,1.2643258571624756,2.088662385940552,0.5079889893531799,0.8890419006347656,0.8890419006347656,0.0,278.03765869140625,265.0,64987.53125,0.0,3737.64697265625,1.0,280.595947265625,282.79205322265625,296.91070556640625,301.1706848144531,293.1499938964844,293.1499938964844,278.54998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221978187561036,1.0,0.0,0.0,3.7103967666625977,3.710421323776245,9.186160241370088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.755859375,0.0,1599.7928466796875,1895.4371337890625,0.0,3609.42724609375,0.916546642780304,1.0,0.0,3.0,1.0,0.0
17930160,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533477187156677,0.5656387805938721,0.5143246054649353,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752981424331665,0.6128376126289368,0.5846710801124573,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664481401443481,0.4053294360637665,0.28835329413414,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7628942728042603,0.3994804918766022,0.3849882185459137,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278737783432007,0.2179071456193924,1.0157617330551147,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5834655761719,297.1959533691406,284.88824462890625,1.0,0.6794022917747498,0.5031932592391968,0.5031932592391968,1.0,1.0,-3.348146915435791,1.2601957321166992,2.087951183319092,0.5049799680709839,0.8708414435386658,0.8708414435386658,0.0,274.2698974609375,253.0,64583.1796875,0.0,3704.50390625,1.0,280.5572204589844,282.8055419921875,296.8851013183594,301.08837890625,293.1499938964844,293.1499938964844,278.8500061035156,38258.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250289797782898,1.0,0.0,0.0,3.631637811660767,3.631661891937256,8.80031734595832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1318359375,0.0,1529.6488037109375,1895.4371337890625,0.0,3635.49462890625,0.9028064012527466,1.0,0.0,3.0,1.0,0.0
17930220,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589368462562561,0.5638469457626343,0.5119382739067078,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834187984466553,0.615181565284729,0.5861515402793884,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729872465133667,0.406322717666626,0.2885442972183227,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690739035606384,0.3999640643596649,0.3848198354244232,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6321033239364624,0.2177571952342987,1.0125408172607422,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5847473144531,297.1999206542969,284.985595703125,1.0,0.673733651638031,0.5010851621627808,0.5010851621627808,1.0,1.0,-3.343200922012329,1.253875732421875,2.089325189590454,0.4996218979358673,0.9517920017242432,0.9517920017242432,0.0,264.3759155273437,241.0,63700.32421875,0.0,3636.27001953125,1.0,280.8430480957031,282.9245300292969,296.8128662109375,300.8870849609375,293.1499938964844,293.1499938964844,278.54998779296875,33753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918432891368866,1.0,0.0,0.0,3.731748104095459,3.7317724227905273,9.292186859966024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.69921875,0.0,1608.844970703125,1895.4371337890625,0.0,3574.689208984375,0.9217833876609802,1.0,0.0,3.0,1.0,0.0
17930280,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589368462562561,0.5638469457626343,0.5119382739067078,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834187984466553,0.615181565284729,0.5861515402793884,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729872465133667,0.406322717666626,0.2885442972183227,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690739035606384,0.3999640643596649,0.3848198354244232,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6321033239364624,0.2177571952342987,1.0125408172607422,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5847473144531,297.1999206542969,284.985595703125,1.0,0.673733651638031,0.5010851621627808,0.5010851621627808,1.0,1.0,-3.343200922012329,1.253875732421875,2.089325189590454,0.4996218979358673,0.9517920017242432,0.9517920017242432,0.0,264.3759155273437,241.0,63700.32421875,0.0,3636.27001953125,1.0,280.8430480957031,282.9245300292969,296.8128662109375,300.8870849609375,293.1499938964844,293.1499938964844,278.54998779296875,33753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918432891368866,1.0,0.0,0.0,3.731748104095459,3.7317724227905273,9.292186859966024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.69921875,0.0,1608.844970703125,1895.4371337890625,0.0,3574.689208984375,0.9217833876609802,1.0,0.0,3.0,1.0,0.0
17930340,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.865324079990387,0.5608972907066345,0.5092013478279114,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924903869628906,0.6166707873344421,0.5873716473579407,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804079055786133,0.406735211610794,0.2886576056480407,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761181592941284,0.3999254703521728,0.3845371901988983,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370059251785278,0.2173590958118438,1.0092804431915283,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5812072753906,297.1967468261719,284.895263671875,1.0,0.6675177216529846,0.4989770650863647,0.4989770650863647,1.0,1.0,-3.3372597694396973,1.2471003532409668,2.0901594161987305,0.4942448437213897,0.8556873798370361,0.8556873798370361,0.0,253.7830505371093,229.0,63989.03125,0.0,3561.899169921875,1.0,280.5572814941406,282.8157043457031,296.8227233886719,300.9866638183594,293.1499938964844,293.1499938964844,278.8500061035156,39267.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256328344345092,1.0,0.0,0.0,3.589907169342041,3.5899312496185303,8.599233183304023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6806640625,0.0,1491.3770751953125,1895.4371337890625,0.0,3641.048095703125,0.8946990370750427,1.0,0.0,3.0,1.0,0.0
17930400,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.865324079990387,0.5608972907066345,0.5092013478279114,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924903869628906,0.6166707873344421,0.5873716473579407,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804079055786133,0.406735211610794,0.2886576056480407,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761181592941284,0.3999254703521728,0.3845371901988983,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370059251785278,0.2173590958118438,1.0092804431915283,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5812072753906,297.1967468261719,284.895263671875,1.0,0.6675177216529846,0.4989770650863647,0.4989770650863647,1.0,1.0,-3.3372597694396973,1.2471003532409668,2.0901594161987305,0.4942448437213897,0.8556873798370361,0.8556873798370361,0.0,253.7830505371093,229.0,63989.03125,0.0,3561.899169921875,1.0,280.5572814941406,282.8157043457031,296.8227233886719,300.9866638183594,293.1499938964844,293.1499938964844,278.8500061035156,39267.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256328344345092,1.0,0.0,0.0,3.589907169342041,3.5899312496185303,8.599233183304023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6806640625,0.0,1491.3770751953125,1895.4371337890625,0.0,3641.048095703125,0.8946990370750427,1.0,0.0,3.0,1.0,0.0
17930460,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738260269165039,0.5595098733901978,0.5071935057640076,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.903595805168152,0.6192619800567627,0.5890645384788513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896971702575684,0.4081000685691833,0.2890848219394684,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784940779209137,0.4006558954715729,0.3845581114292145,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432743668556213,0.2174292057752609,1.0067487955093384,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58477783203125,297.2033996582031,284.9914855957031,1.0,0.6610884070396423,0.4970987439155578,0.4970987439155578,1.0,1.0,-3.3343658447265625,1.2420175075531006,2.092348575592041,0.489668071269989,0.9398648142814636,0.9398648142814636,0.0,242.0473175048828,217.0,63171.69140625,0.0,3488.36474609375,1.0,280.8426818847656,282.9326477050781,296.7598876953125,300.7966613769531,293.1499938964844,293.1499938964844,278.54998779296875,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176802039146424,1.0,0.0,0.0,3.6929173469543457,3.692941427230835,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.501953125,0.0,1564.993408203125,1895.4371337890625,0.0,3567.734619140625,0.9131298065185548,1.0,0.0,3.0,1.0,0.0
17930520,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738260269165039,0.5595098733901978,0.5071935057640076,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.903595805168152,0.6192619800567627,0.5890645384788513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896971702575684,0.4081000685691833,0.2890848219394684,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784940779209137,0.4006558954715729,0.3845581114292145,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432743668556213,0.2174292057752609,1.0067487955093384,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58477783203125,297.2033996582031,284.9914855957031,1.0,0.6610884070396423,0.4970987439155578,0.4970987439155578,1.0,1.0,-3.3343658447265625,1.2420175075531006,2.092348575592041,0.489668071269989,0.9398648142814636,0.9398648142814636,0.0,242.0473175048828,217.0,63171.69140625,0.0,3488.36474609375,1.0,280.8426818847656,282.9326477050781,296.7598876953125,300.7966613769531,293.1499938964844,293.1499938964844,278.54998779296875,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176802039146424,1.0,0.0,0.0,3.6929173469543457,3.692941427230835,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.501953125,0.0,1564.993408203125,1895.4371337890625,0.0,3567.734619140625,0.9131298065185548,1.0,0.0,3.0,1.0,0.0
17930580,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825821876525879,0.5568053126335144,0.504656195640564,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158164858818054,0.620860755443573,0.5903692841529846,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993298172950745,0.408764123916626,0.2893583178520202,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941372394561768,0.4007714092731476,0.3843976855278015,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499980688095093,0.2171941846609115,1.004092574119568,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58258056640625,297.20135498046875,284.9035339355469,1.0,0.6545044183731079,0.4952203929424286,0.4952203929424286,1.0,1.0,-3.329833030700684,1.2362401485443115,2.093592882156372,0.4849725365638733,0.8512126803398132,0.8512126803398132,0.0,230.589096069336,205.0,63505.10546875,0.0,3412.754638671875,1.0,280.5575561523437,282.8255310058594,296.7772827148437,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,39069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246026277542114,1.0,0.0,0.0,3.555304288864136,3.555327892303467,8.434257097178488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4560546875,0.0,1452.7138671875,1895.4371337890625,0.0,3631.572021484375,0.8869186639785767,1.0,0.0,3.0,1.0,0.0
17930640,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825821876525879,0.5568053126335144,0.504656195640564,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158164858818054,0.620860755443573,0.5903692841529846,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993298172950745,0.408764123916626,0.2893583178520202,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941372394561768,0.4007714092731476,0.3843976855278015,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499980688095093,0.2171941846609115,1.004092574119568,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58258056640625,297.20135498046875,284.9035339355469,1.0,0.6545044183731079,0.4952203929424286,0.4952203929424286,1.0,1.0,-3.329833030700684,1.2362401485443115,2.093592882156372,0.4849725365638733,0.8512126803398132,0.8512126803398132,0.0,230.589096069336,205.0,63505.10546875,0.0,3412.754638671875,1.0,280.5575561523437,282.8255310058594,296.7772827148437,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,39069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246026277542114,1.0,0.0,0.0,3.555304288864136,3.555327892303467,8.434257097178488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4560546875,0.0,1452.7138671875,1895.4371337890625,0.0,3631.572021484375,0.8869186639785767,1.0,0.0,3.0,1.0,0.0
17930700,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875237703323364,0.5561131238937378,0.5034894347190857,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228379130363464,0.6221076250076294,0.5910508632659912,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046059012413025,0.409466952085495,0.2895201444625854,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991809248924255,0.4011196792125702,0.3843208253383636,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.653751790523529,0.2172322869300842,1.0026886463165283,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5838928222656,297.20416259765625,285.0133056640625,1.0,0.6511406898498535,0.4942812025547027,0.4942812025547027,1.0,1.0,-3.3276567459106445,1.233391046524048,2.0942656993865967,0.4825165271759033,0.9275064468383788,0.9275064468383788,0.0,224.69583129882807,205.0,62671.76171875,0.0,3374.309326171875,1.0,280.79937744140625,282.9505920410156,296.7182312011719,300.6833801269531,293.1499938964844,293.1499938964844,278.8500061035156,34273.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186304807662964,1.0,0.0,0.0,3.603914260864258,3.6039376258850098,8.666469284435152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.6455078125,0.0,1469.7401123046875,1895.4371337890625,0.0,3576.514404296875,0.8953984975814819,1.0,0.0,3.0,1.0,0.0
17930760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934537768363953,0.5555335283279419,0.5027611255645752,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309964179992676,0.6234637498855591,0.5920780301094055,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106139898300171,0.4102899432182312,0.2899003624916076,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050335645675659,0.4015761315822601,0.3844901621341705,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582319736480713,0.2173639833927154,1.0020025968551636,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5860290527344,297.20819091796875,284.99420166015625,1.0,0.647882878780365,0.4933466017246246,0.4933466017246246,1.0,1.0,-3.327849864959717,1.231497883796692,2.0963521003723145,0.4805365204811096,0.9347256422042848,0.9347256422042848,0.0,218.4716644287109,193.0,62759.875,0.0,3339.41015625,1.0,280.84246826171875,282.93670654296875,296.7190246582031,300.7272644042969,293.1499938964844,293.1499938964844,278.54998779296875,33649.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166816473007202,1.0,0.0,0.0,3.665255308151245,3.6652791500091553,8.963998539002205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.81640625,0.0,1532.55029296875,1895.4371337890625,0.0,3558.50341796875,0.9068257808685304,1.0,0.0,3.0,1.0,0.0
17930820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045801758766174,0.5529534816741943,0.5003222823143005,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464568495750428,0.6250535845756531,0.5933675169944763,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215506672859192,0.4110950827598572,0.2902662754058838,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158316016197205,0.4017463028430938,0.384374737739563,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670237183570862,0.2172029763460159,0.9996562004089355,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58349609375,297.2060241699219,284.90606689453125,1.0,0.6411795020103455,0.4914774000644684,0.4914774000644684,1.0,1.0,-3.3239550590515137,1.2259491682052612,2.098006010055542,0.4759214222431183,0.8478988409042358,0.8478988409042358,0.0,206.8441162109375,181.0,63122.41015625,0.0,3264.61962890625,1.0,280.5577697753906,282.82928466796875,296.7406311035156,300.8445129394531,293.1499938964844,293.1499938964844,278.8500061035156,38939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237021803855896,1.0,0.0,0.0,3.531184434890747,3.531208038330078,8.320207030010351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0498046875,0.0,1426.2349853515625,1895.4371337890625,0.0,3623.28466796875,0.8814817070960999,1.0,0.0,3.0,1.0,0.0
17930880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045801758766174,0.5529534816741943,0.5003222823143005,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464568495750428,0.6250535845756531,0.5933675169944763,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215506672859192,0.4110950827598572,0.2902662754058838,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158316016197205,0.4017463028430938,0.384374737739563,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670237183570862,0.2172029763460159,0.9996562004089355,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58349609375,297.2060241699219,284.90606689453125,1.0,0.6411795020103455,0.4914774000644684,0.4914774000644684,1.0,1.0,-3.3239550590515137,1.2259491682052612,2.098006010055542,0.4759214222431183,0.8478988409042358,0.8478988409042358,0.0,206.8441162109375,181.0,63122.41015625,0.0,3264.61962890625,1.0,280.5577697753906,282.82928466796875,296.7406311035156,300.8445129394531,293.1499938964844,293.1499938964844,278.8500061035156,38939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237021803855896,1.0,0.0,0.0,3.531184434890747,3.531208038330078,8.320207030010351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0498046875,0.0,1426.2349853515625,1895.4371337890625,0.0,3623.28466796875,0.8814817070960999,1.0,0.0,3.0,1.0,0.0
