time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213102459907532,0.5091711282730103,0.4598670601844787,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251304984092712,0.6211742162704468,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409050345420836,0.539098858833313,0.3776320517063141,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817761540412903,0.4496503174304962,0.4280461966991424,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241448760032654,0.2431690245866775,1.1094729900360107,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4960327148437,297.27374267578125,284.89178466796875,1.0,0.6665395498275757,0.4062183499336242,0.4062183499336242,1.0,1.0,-3.5984537601470947,1.110810160636902,2.4876437187194824,0.291935384273529,0.8550311326980591,0.8550311326980591,0.0,187.25973510742188,157.0,67165.6796875,0.0,3807.397705078125,1.0,280.2571105957031,282.7030639648437,296.9955139160156,301.36163330078125,293.1499938964844,293.1499938964844,278.54998779296875,39626.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329638481140136,1.0,0.0,0.0,3.6093499660491934,3.609374284744263,8.692632036400028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.607421875,0.0,1515.241943359375,1895.4371337890625,0.0,3708.27783203125,0.899202823638916,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937474012374878,0.5090128779411316,0.459119588136673,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342756986618042,0.5930132865905762,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591888785362244,0.5430006384849548,0.379891037940979,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961831331253052,0.4506540596485138,0.4284376502037048,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346163392066956,0.2437254041433334,1.1096014976501465,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5195007324219,297.311279296875,284.9789428710937,1.0,0.6569101810455322,0.4051078855991363,0.4051078855991363,1.0,1.0,-3.567019462585449,1.0966328382492063,2.470386743545532,0.2849263548851013,0.9262265563011168,0.9262265563011168,0.0,176.64842224121094,175.0,66018.5703125,0.0,3663.447265625,1.0,280.5419616699219,282.82379150390625,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228635430336,1.0,0.0,0.0,3.684003591537476,3.684027671813965,9.055936516233488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8076171875,0.0,1560.9847412109375,1895.4371337890625,0.0,3615.561279296875,0.9119136929512024,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937474012374878,0.5090128779411316,0.459119588136673,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342756986618042,0.5930132865905762,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591888785362244,0.5430006384849548,0.379891037940979,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961831331253052,0.4506540596485138,0.4284376502037048,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346163392066956,0.2437254041433334,1.1096014976501465,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5195007324219,297.311279296875,284.9789428710937,1.0,0.6569101810455322,0.4051078855991363,0.4051078855991363,1.0,1.0,-3.567019462585449,1.0966328382492063,2.470386743545532,0.2849263548851013,0.9262265563011168,0.9262265563011168,0.0,176.64842224121094,175.0,66018.5703125,0.0,3663.447265625,1.0,280.5419616699219,282.82379150390625,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228635430336,1.0,0.0,0.0,3.684003591537476,3.684027671813965,9.055936516233488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8076171875,0.0,1560.9847412109375,1895.4371337890625,0.0,3615.561279296875,0.9119136929512024,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403294324874878,0.508432149887085,0.4588140845298767,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7386907935142517,0.5879396200180054,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9631059169769288,0.5445684194564819,0.3810962438583374,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990755677223206,0.4509032964706421,0.4287737905979156,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367679476737976,0.2439278066158294,1.1105552911758425,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5295104980469,297.32635498046875,284.8706359863281,1.0,0.6561457514762878,0.4045526683330536,0.4045526683330536,1.0,1.0,-3.563508987426758,1.09380304813385,2.469705820083618,0.2824984490871429,0.843169093132019,0.843169093132019,0.0,174.8585968017578,175.0,66636.1015625,0.0,3643.88818359375,1.0,280.2977294921875,282.6982727050781,297.0267639160156,301.39190673828125,293.1499938964844,293.1499938964844,278.25,39222.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268450140953064,1.0,0.0,0.0,3.618216037750244,3.618240118026733,8.735389087632939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.8935546875,0.0,1521.996826171875,1895.4371337890625,0.0,3652.18896484375,0.8983792662620544,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390583038330078,0.5078667402267456,0.458244651556015,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421884536743164,0.5892882347106934,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632611274719238,0.5461506247520447,0.3821504712104797,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985015749931335,0.4511162638664245,0.4289594888687134,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7364103198051453,0.2441044896841049,1.11135995388031,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5373840332031,297.3358459472656,284.9148254394531,1.0,0.6571097373962402,0.4042014479637146,0.4042014479637146,1.0,1.0,-3.5668907165527344,1.093901753425598,2.472989082336426,0.2817791998386383,0.8535941243171692,0.8535941243171692,0.0,175.43690490722656,193.0,66471.9609375,0.0,3655.824462890625,1.0,280.2577514648437,282.73638916015625,297.0244445800781,301.32977294921875,293.1499938964844,293.1499938964844,278.54998779296875,38765.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269415736198424,1.0,0.0,0.0,3.546813488006592,3.546837091445923,8.394019914703676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6513671875,0.0,1441.479736328125,1895.4371337890625,0.0,3653.075927734375,0.8849732279777527,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313825368881226,0.507953941822052,0.4582256376743316,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.74733567237854,0.6019060015678406,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586769342422484,0.5503457188606262,0.3850024938583374,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.892774224281311,0.4523215591907501,0.4300642013549804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323744893074036,0.2448955327272415,1.1151422262191772,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55145263671875,297.3502197265625,285.0172119140625,1.0,0.6633499264717102,0.4034990072250366,0.4034990072250366,1.0,1.0,-3.591329574584961,1.100262999534607,2.491066694259644,0.2826224565505981,0.9537509679794312,0.9537509679794312,0.0,180.59706115722656,211.0,66331.640625,0.0,3748.593994140625,1.0,280.54168701171875,282.8524169921875,297.0144958496094,301.23095703125,293.1499938964844,293.1499938964844,278.25,33025.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193487167358398,1.0,0.0,0.0,3.678480863571167,3.678504467010498,9.028805152411224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4423828125,0.0,1542.65869140625,1895.4371337890625,0.0,3583.146728515625,0.9097822308540344,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313825368881226,0.507953941822052,0.4582256376743316,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.74733567237854,0.6019060015678406,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586769342422484,0.5503457188606262,0.3850024938583374,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.892774224281311,0.4523215591907501,0.4300642013549804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323744893074036,0.2448955327272415,1.1151422262191772,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55145263671875,297.3502197265625,285.0172119140625,1.0,0.6633499264717102,0.4034990072250366,0.4034990072250366,1.0,1.0,-3.591329574584961,1.100262999534607,2.491066694259644,0.2826224565505981,0.9537509679794312,0.9537509679794312,0.0,180.59706115722656,211.0,66331.640625,0.0,3748.593994140625,1.0,280.54168701171875,282.8524169921875,297.0144958496094,301.23095703125,293.1499938964844,293.1499938964844,278.25,33025.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193487167358398,1.0,0.0,0.0,3.678480863571167,3.678504467010498,9.028805152411224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4423828125,0.0,1542.65869140625,1895.4371337890625,0.0,3583.146728515625,0.9097822308540344,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165645241737366,0.5067079067230225,0.4577172398567199,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478383779525757,0.6266093850135803,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470674991607666,0.553449809551239,0.3875790536403656,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881209135055542,0.4527198076248169,0.430977314710617,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240234613418579,0.2451520413160324,1.118577480316162,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5448303222656,297.3334350585937,284.9262084960937,1.0,0.6735343337059021,0.4027965366840362,0.4027965366840362,1.0,1.0,-3.628758430480957,1.1110411882400513,2.517717361450196,0.2852186262607574,0.8813580274581909,0.8813580274581909,0.0,190.492919921875,229.0,67701.578125,0.0,3905.27001953125,1.0,280.257568359375,282.7225036621094,297.0761413574219,301.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,37243.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927825391292572,1.0,0.0,0.0,3.620354413986206,3.620378255844116,8.745718105274136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.15234375,0.0,1509.6607666015625,1895.4371337890625,0.0,3661.192626953125,0.8998171091079712,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165645241737366,0.5067079067230225,0.4577172398567199,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478383779525757,0.6266093850135803,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470674991607666,0.553449809551239,0.3875790536403656,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881209135055542,0.4527198076248169,0.430977314710617,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240234613418579,0.2451520413160324,1.118577480316162,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5448303222656,297.3334350585937,284.9262084960937,1.0,0.6735343337059021,0.4027965366840362,0.4027965366840362,1.0,1.0,-3.628758430480957,1.1110411882400513,2.517717361450196,0.2852186262607574,0.8813580274581909,0.8813580274581909,0.0,190.492919921875,229.0,67701.578125,0.0,3905.27001953125,1.0,280.257568359375,282.7225036621094,297.0761413574219,301.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,37243.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927825391292572,1.0,0.0,0.0,3.620354413986206,3.620378255844116,8.745718105274136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.15234375,0.0,1509.6607666015625,1895.4371337890625,0.0,3661.192626953125,0.8998171091079712,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900797724723816,0.5066211223602295,0.4577506184577942,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459807395935059,0.6572995781898499,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325999021530152,0.5575108528137207,0.3905071020126343,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678999543190002,0.453768253326416,0.4321736991405487,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138288021087646,0.2456308007240295,1.1222434043884275,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5302124023437,297.3129577636719,285.0361633300781,1.0,0.6861683130264282,0.4010342955589294,0.4010342955589294,1.0,1.0,-3.675081253051758,1.1216895580291748,2.553391695022583,0.2856713235378265,0.998622477054596,0.998622477054596,0.0,203.2552490234375,232.0,67843.2109375,0.0,4106.64208984375,1.0,280.54229736328125,282.8441772460937,297.06036376953125,301.3713073730469,293.1499938964844,293.1499938964844,278.25,32392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232274889945984,1.0,0.0,0.0,3.770606517791748,3.770631074905396,9.486711292083784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.048828125,0.0,1643.6490478515625,1895.4371337890625,0.0,3618.913330078125,0.9300621151924132,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900797724723816,0.5066211223602295,0.4577506184577942,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459807395935059,0.6572995781898499,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325999021530152,0.5575108528137207,0.3905071020126343,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678999543190002,0.453768253326416,0.4321736991405487,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138288021087646,0.2456308007240295,1.1222434043884275,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5302124023437,297.3129577636719,285.0361633300781,1.0,0.6861683130264282,0.4010342955589294,0.4010342955589294,1.0,1.0,-3.675081253051758,1.1216895580291748,2.553391695022583,0.2856713235378265,0.998622477054596,0.998622477054596,0.0,203.2552490234375,232.0,67843.2109375,0.0,4106.64208984375,1.0,280.54229736328125,282.8441772460937,297.06036376953125,301.3713073730469,293.1499938964844,293.1499938964844,278.25,32392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232274889945984,1.0,0.0,0.0,3.770606517791748,3.770631074905396,9.486711292083784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.048828125,0.0,1643.6490478515625,1895.4371337890625,0.0,3618.913330078125,0.9300621151924132,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894938826560974,0.5050576329231262,0.457030326128006,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411745190620422,0.6808449625968933,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922128677368164,0.5603165626525879,0.3929313421249389,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583047986030579,0.4538931548595428,0.4328900277614593,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056470513343811,0.2454824149608612,1.1240513324737549,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.502197265625,297.2752685546875,284.9156494140625,1.0,0.695163369178772,0.3992720544338226,0.3992720544338226,1.0,1.0,-3.708529472351074,1.1276702880859375,2.5808591842651367,0.2848449647426605,0.9095124006271362,0.9095124006271362,0.0,213.3406677246093,235.0,69375.15625,0.0,4260.494140625,1.0,280.2568664550781,282.6920471191406,297.11505126953125,301.6012878417969,293.1499938964844,293.1499938964844,278.1499938964844,36892.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933171570301056,1.0,0.0,0.0,3.7379462718963614,3.737971305847168,9.323079552814306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0654296875,0.0,1640.0723876953125,1895.4371337890625,0.0,3710.17724609375,0.9256569743156432,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894938826560974,0.5050576329231262,0.457030326128006,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411745190620422,0.6808449625968933,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922128677368164,0.5603165626525879,0.3929313421249389,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583047986030579,0.4538931548595428,0.4328900277614593,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056470513343811,0.2454824149608612,1.1240513324737549,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.502197265625,297.2752685546875,284.9156494140625,1.0,0.695163369178772,0.3992720544338226,0.3992720544338226,1.0,1.0,-3.708529472351074,1.1276702880859375,2.5808591842651367,0.2848449647426605,0.9095124006271362,0.9095124006271362,0.0,213.3406677246093,235.0,69375.15625,0.0,4260.494140625,1.0,280.2568664550781,282.6920471191406,297.11505126953125,301.6012878417969,293.1499938964844,293.1499938964844,278.1499938964844,36892.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933171570301056,1.0,0.0,0.0,3.7379462718963614,3.737971305847168,9.323079552814306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0654296875,0.0,1640.0723876953125,1895.4371337890625,0.0,3710.17724609375,0.9256569743156432,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848710060119629,0.5043456554412842,0.4564723074436188,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385815382003784,0.6904429197311401,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181131720542908,0.5617588758468628,0.3939982950687408,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544808626174927,0.4539236724376678,0.4330364465713501,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021762728691101,0.24534273147583,1.124076247215271,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4900817871094,297.2597045898437,284.9000244140625,1.0,0.698737621307373,0.398390918970108,0.398390918970108,1.0,1.0,-3.7209010124206543,1.1291495561599731,2.591751337051392,0.2837508618831634,0.8840382099151611,0.8840382099151611,0.0,217.4748687744141,235.0,69698.015625,0.0,4320.63916015625,1.0,280.1665954589844,282.6664428710937,297.11651611328125,301.639404296875,293.1499938964844,293.1499938964844,278.1499938964844,37952.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353914856910706,1.0,0.0,0.0,3.700611352920532,3.700636148452759,9.137770007328072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9111328125,0.0,1605.01953125,1895.4371337890625,0.0,3730.45849609375,0.9174779057502748,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806953430175781,0.5037980079650879,0.4560193121433258,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361215353012085,0.6975545883178711,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9146066308021544,0.5633366703987122,0.3951277434825897,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510440587997437,0.454044759273529,0.4332265555858612,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989970207214355,0.2452478855848312,1.1241401433944702,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.48028564453125,297.2484130859375,284.9272155761719,1.0,0.7017931342124939,0.3974276185035705,0.3974276185035705,1.0,1.0,-3.7306370735168457,1.129473090171814,2.601163864135742,0.2821789979934692,0.8899362683296204,0.8899362683296204,0.0,221.29254150390625,238.0,69695.578125,0.0,4371.7734375,1.0,280.1523742675781,282.68896484375,297.1099548339844,301.6072998046875,293.1499938964844,293.1499938964844,278.45001220703125,37477.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357203245162964,1.0,0.0,0.0,3.670267820358277,3.670292377471924,8.988533295450907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.5634765625,0.0,1566.95458984375,1895.4371337890625,0.0,3733.459716796875,0.9111819863319396,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724008202552795,0.5036274194717407,0.4559561610221863,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918973445892334,0.733827531337738,0.6957428455352783,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9076064229011536,0.5673050284385681,0.3979555368423462,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441091179847717,0.4549401998519897,0.4341995418071747,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925341486930847,0.2454739809036255,1.1260087490081787,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47265625,297.2447509765625,285.0157165527344,1.0,0.706004798412323,0.395501047372818,0.395501047372818,1.0,1.0,-3.7351737022399902,1.1250081062316897,2.610165596008301,0.2770651876926422,0.9876681566238404,0.9876681566238404,0.0,229.0155792236328,241.0,69175.71875,0.0,4433.72705078125,1.0,280.443359375,282.80145263671875,297.0990600585937,301.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,33107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293985366821288,1.0,0.0,0.0,3.795862913131714,3.79588794708252,9.614226428311667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2412109375,0.0,1679.078369140625,1895.4371337890625,0.0,3675.626708984375,0.935900628566742,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724008202552795,0.5036274194717407,0.4559561610221863,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918973445892334,0.733827531337738,0.6957428455352783,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9076064229011536,0.5673050284385681,0.3979555368423462,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441091179847717,0.4549401998519897,0.4341995418071747,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925341486930847,0.2454739809036255,1.1260087490081787,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47265625,297.2447509765625,285.0157165527344,1.0,0.706004798412323,0.395501047372818,0.395501047372818,1.0,1.0,-3.7351737022399902,1.1250081062316897,2.610165596008301,0.2770651876926422,0.9876681566238404,0.9876681566238404,0.0,229.0155792236328,241.0,69175.71875,0.0,4433.72705078125,1.0,280.443359375,282.80145263671875,297.0990600585937,301.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,33107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293985366821288,1.0,0.0,0.0,3.795862913131714,3.79588794708252,9.614226428311667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2412109375,0.0,1679.078369140625,1895.4371337890625,0.0,3675.626708984375,0.935900628566742,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658035397529602,0.5019804835319519,0.4550462365150451,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858108758926392,0.731916069984436,0.6942605376243591,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028209447860718,0.5700228214263916,0.4002315700054168,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389148712158203,0.4549443423748016,0.4346852898597717,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876219511032104,0.2452399283647537,1.126767635345459,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.460693359375,297.2355041503906,284.9015197753906,1.0,0.7089564800262451,0.3935744762420654,0.3935744762420654,1.0,1.0,-3.73653507232666,1.1194456815719604,2.6170895099639893,0.271562248468399,0.8890435099601746,0.8890435099601746,0.0,234.93785095214844,244.0,70018.109375,0.0,4475.3837890625,1.0,280.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936732053756714,1.0,0.0,0.0,3.710616111755371,3.7106409072875977,9.187245382236142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.828125,0.0,1618.3372802734375,1895.4371337890625,0.0,3742.6884765625,0.9204282760620116,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658035397529602,0.5019804835319519,0.4550462365150451,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858108758926392,0.731916069984436,0.6942605376243591,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028209447860718,0.5700228214263916,0.4002315700054168,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389148712158203,0.4549443423748016,0.4346852898597717,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876219511032104,0.2452399283647537,1.126767635345459,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.460693359375,297.2355041503906,284.9015197753906,1.0,0.7089564800262451,0.3935744762420654,0.3935744762420654,1.0,1.0,-3.73653507232666,1.1194456815719604,2.6170895099639893,0.271562248468399,0.8890435099601746,0.8890435099601746,0.0,234.93785095214844,244.0,70018.109375,0.0,4475.3837890625,1.0,280.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936732053756714,1.0,0.0,0.0,3.710616111755371,3.7106409072875977,9.187245382236142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.828125,0.0,1618.3372802734375,1895.4371337890625,0.0,3742.6884765625,0.9204282760620116,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628067374229431,0.5017432570457458,0.4545646905899048,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.982995867729187,0.7317802309989929,0.6937856674194336,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901084005832672,0.5724475979804993,0.4017433822154999,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366215229034424,0.4553923904895782,0.4349675476551056,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853727698326111,0.245322585105896,1.126970887184143,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46044921875,297.2369689941406,285.016845703125,1.0,0.7104639410972595,0.3927369713783264,0.3927369713783264,1.0,1.0,-3.7377772331237793,1.1171839237213137,2.620593309402466,0.2690364718437195,0.9771491885185242,0.9771491885185242,0.0,237.72799682617188,244.0,69190.2109375,0.0,4496.71826171875,1.0,280.4229431152344,282.80010986328125,297.1138916015625,301.4989013671875,293.1499938964844,293.1499938964844,278.45001220703125,33652.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304124116897584,1.0,0.0,0.0,3.777274608612061,3.777299404144287,9.520294952380936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3974609375,0.0,1661.254638671875,1895.4371337890625,0.0,3684.920654296875,0.9328490495681764,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618075251579285,0.5016578435897827,0.4545653760433197,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820356965065002,0.7318357825279236,0.6938778758049011,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007877707481384,0.5738436579704285,0.4027671813964844,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.835914134979248,0.4557134211063385,0.4353151023387909,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846559047698975,0.2454292327165603,1.127606749534607,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4610290527344,297.238525390625,285.0044860839844,1.0,0.711348831653595,0.3922658562660217,0.3922658562660217,1.0,1.0,-3.74030327796936,1.1165533065795898,2.6237502098083496,0.2679075598716736,0.9837971329689026,0.9837971329689026,0.0,238.88821411132807,247.0,69332.875,0.0,4511.24365234375,1.0,280.443603515625,282.7902526855469,297.13018798828125,301.5512084960937,293.1499938964844,293.1499938964844,278.1499938964844,33608.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929656147956848,1.0,0.0,0.0,3.8138155937194815,3.813840866088867,9.705382808533614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9677734375,0.0,1704.4755859375,1895.4371337890625,0.0,3677.989013671875,0.9403111338615416,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576201796531677,0.5000978708267212,0.4536278843879699,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780929684638976,0.7307421565055847,0.6933214068412781,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898532509803772,0.576547384262085,0.4049622118473053,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832841157913208,0.4557396173477173,0.4357187747955322,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816616058349609,0.2452266216278076,1.128074288368225,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45465087890625,297.2320861816406,284.9006652832031,1.0,0.7134386301040649,0.3909572064876556,0.3909572064876556,1.0,1.0,-3.7422068119049072,1.1130709648132324,2.629135847091675,0.26434326171875,0.8884055614471436,0.8884055614471436,0.0,242.8173370361328,250.0,70118.234375,0.0,4541.74609375,1.0,280.15631103515625,282.6626892089844,297.1824951171875,301.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38426.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362343549728394,1.0,0.0,0.0,3.717240571975708,3.7172656059265137,9.220078709404332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6884765625,0.0,1627.76171875,1895.4371337890625,0.0,3738.149658203125,0.922134816646576,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576201796531677,0.5000978708267212,0.4536278843879699,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780929684638976,0.7307421565055847,0.6933214068412781,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898532509803772,0.576547384262085,0.4049622118473053,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832841157913208,0.4557396173477173,0.4357187747955322,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816616058349609,0.2452266216278076,1.128074288368225,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45465087890625,297.2320861816406,284.9006652832031,1.0,0.7134386301040649,0.3909572064876556,0.3909572064876556,1.0,1.0,-3.7422068119049072,1.1130709648132324,2.629135847091675,0.26434326171875,0.8884055614471436,0.8884055614471436,0.0,242.8173370361328,250.0,70118.234375,0.0,4541.74609375,1.0,280.15631103515625,282.6626892089844,297.1824951171875,301.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38426.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362343549728394,1.0,0.0,0.0,3.717240571975708,3.7172656059265137,9.220078709404332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6884765625,0.0,1627.76171875,1895.4371337890625,0.0,3738.149658203125,0.922134816646576,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558012247085571,0.4998963475227356,0.4531910419464111,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763262867927552,0.7307360172271729,0.6930521726608276,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976728320121765,0.5784004330635071,0.4060741066932678,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315077424049377,0.4560668766498565,0.435884028673172,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803259253501892,0.2452831715345382,1.128085374832153,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45458984375,297.2333374023437,285.0182189941406,1.0,0.714364230632782,0.3903028964996338,0.3903028964996338,1.0,1.0,-3.742898941040039,1.111247420310974,2.6316514015197754,0.2623666822910309,0.9702244997024536,0.9702244997024536,0.0,244.5380096435547,250.0,69225.1796875,0.0,4554.7314453125,1.0,280.40362548828125,282.7977905273437,297.1448059082031,301.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,34333.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306541681289672,1.0,0.0,0.0,3.759933233261109,3.759957790374756,9.4330800948228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6611328125,0.0,1646.1041259765625,1895.4371337890625,0.0,3687.135986328125,0.9302637577056884,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548201322555542,0.4998486638069153,0.4531845450401306,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753541350364684,0.7309339642524719,0.6932492256164551,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976573348045349,0.5803938508033752,0.4074788093566894,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308762311935425,0.4565459489822387,0.4363464117050171,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796554923057556,0.2454544007778167,1.1289066076278689,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4559936523437,297.2362976074219,285.0057983398437,1.0,0.7154210805892944,0.3896676898002624,0.3896676898002624,1.0,1.0,-3.746360301971436,1.110397219657898,2.635963201522827,0.2607982158660888,0.9847928285598756,0.9847928285598756,0.0,245.78990173339844,253.0,69421.8984375,0.0,4572.55615234375,1.0,280.4437255859375,282.7902526855469,297.1630859375,301.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33649.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928863525390625,1.0,0.0,0.0,3.81882119178772,3.818846464157105,9.730875945024309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.9775390625,0.0,1710.8280029296875,1895.4371337890625,0.0,3670.7197265625,0.9415073990821838,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512994647026062,0.4983272552490234,0.4522730112075805,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718524217605592,0.7299048900604248,0.6927728652954102,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960176706314087,0.5831205248832703,0.4096803665161133,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283544182777405,0.4565843045711517,0.4367503821849823,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771840453147888,0.2452716678380966,1.129401922225952,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4501342773437,297.2306213378906,284.90142822265625,1.0,0.7173112034797668,0.3883972764015198,0.3883972764015198,1.0,1.0,-3.748433113098145,1.107067584991455,2.641365528106689,0.2573220431804657,0.8898085951805115,0.8898085951805115,0.0,249.25636291503903,256.0,70217.53125,0.0,4600.654296875,1.0,280.1562805175781,282.6619567871094,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353421926498412,1.0,0.0,0.0,3.7230842113494873,3.723109483718872,9.249090453522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9873046875,0.0,1634.41650390625,1895.4371337890625,0.0,3730.0087890625,0.9234289526939392,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512994647026062,0.4983272552490234,0.4522730112075805,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718524217605592,0.7299048900604248,0.6927728652954102,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960176706314087,0.5831205248832703,0.4096803665161133,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283544182777405,0.4565843045711517,0.4367503821849823,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771840453147888,0.2452716678380966,1.129401922225952,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4501342773437,297.2306213378906,284.90142822265625,1.0,0.7173112034797668,0.3883972764015198,0.3883972764015198,1.0,1.0,-3.748433113098145,1.107067584991455,2.641365528106689,0.2573220431804657,0.8898085951805115,0.8898085951805115,0.0,249.25636291503903,256.0,70217.53125,0.0,4600.654296875,1.0,280.1562805175781,282.6619567871094,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353421926498412,1.0,0.0,0.0,3.7230842113494873,3.723109483718872,9.249090453522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9873046875,0.0,1634.41650390625,1895.4371337890625,0.0,3730.0087890625,0.9234289526939392,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488395810127258,0.4980948567390442,0.4518413245677948,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692939519882202,0.7300806045532227,0.6926921606063843,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954398036003113,0.586990475654602,0.4122074842453003,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266562819480896,0.4573889076709747,0.4373708665370941,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754382848739624,0.2455044239759445,1.1302309036254885,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4516296386719,297.2351989746094,285.0066223144531,1.0,0.7191885709762573,0.3871268630027771,0.3871268630027771,1.0,1.0,-3.7525904178619385,1.1044321060180664,2.648158311843872,0.2537803649902344,0.9868925213813782,0.9868925213813782,0.0,252.01638793945312,259.0,69519.2734375,0.0,4630.22412109375,1.0,280.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279639720916748,1.0,0.0,0.0,3.824652671813965,3.8246779441833496,9.76061755864066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6103515625,0.0,1717.9677734375,1895.4371337890625,0.0,3662.46484375,0.942806839942932,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488395810127258,0.4980948567390442,0.4518413245677948,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692939519882202,0.7300806045532227,0.6926921606063843,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954398036003113,0.586990475654602,0.4122074842453003,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266562819480896,0.4573889076709747,0.4373708665370941,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754382848739624,0.2455044239759445,1.1302309036254885,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4516296386719,297.2351989746094,285.0066223144531,1.0,0.7191885709762573,0.3871268630027771,0.3871268630027771,1.0,1.0,-3.7525904178619385,1.1044321060180664,2.648158311843872,0.2537803649902344,0.9868925213813782,0.9868925213813782,0.0,252.01638793945312,259.0,69519.2734375,0.0,4630.22412109375,1.0,280.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279639720916748,1.0,0.0,0.0,3.824652671813965,3.8246779441833496,9.76061755864066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6103515625,0.0,1717.9677734375,1895.4371337890625,0.0,3662.46484375,0.942806839942932,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455641865730286,0.4965792298316955,0.4509331881999969,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965823769569397,0.728999674320221,0.6921700239181519,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939802050590515,0.5897107124328613,0.4144062101840973,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243007063865662,0.4574112892150879,0.4377595484256744,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731384992599487,0.245314285159111,1.1306915283203125,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4456481933594,297.22967529296875,284.9011535644531,1.0,0.7210150957107544,0.3858639001846313,0.3858639001846313,1.0,1.0,-3.754548788070679,1.101064920425415,2.653483867645264,0.2502546906471252,0.8913882970809937,0.8913882970809937,0.0,255.3932647705078,262.0,70324.328125,0.0,4657.49658203125,1.0,280.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344332218170166,1.0,0.0,0.0,3.730115175247192,3.730140209197998,9.284055977332172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3330078125,0.0,1642.482421875,1895.4371337890625,0.0,3721.7080078125,0.9249800443649292,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455641865730286,0.4965792298316955,0.4509331881999969,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965823769569397,0.728999674320221,0.6921700239181519,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939802050590515,0.5897107124328613,0.4144062101840973,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243007063865662,0.4574112892150879,0.4377595484256744,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731384992599487,0.245314285159111,1.1306915283203125,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4456481933594,297.22967529296875,284.9011535644531,1.0,0.7210150957107544,0.3858639001846313,0.3858639001846313,1.0,1.0,-3.754548788070679,1.101064920425415,2.653483867645264,0.2502546906471252,0.8913882970809937,0.8913882970809937,0.0,255.3932647705078,262.0,70324.328125,0.0,4657.49658203125,1.0,280.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344332218170166,1.0,0.0,0.0,3.730115175247192,3.730140209197998,9.284055977332172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3330078125,0.0,1642.482421875,1895.4371337890625,0.0,3721.7080078125,0.9249800443649292,1.0,0.0,3.0,1.0,0.0
