time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625117897987366,0.3837804794311523,0.3513940870761871,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.866186797618866,0.5706364512443542,0.5455578565597534,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508286118507384,0.7432745099067688,0.5218273997306824,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859101891517639,0.4207111299037933,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218256950378418,0.203205406665802,0.9481508135795592,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688677668571472,0.3384752869606018,0.3384752869606018,1.0,1.0,-3.328310251235962,0.8178014755249023,2.51050877571106,0.0607655681669712,0.9841957688331604,0.9841957688331604,0.0,258.20806884765625,229.0,58910.94921875,0.0,3569.127197265625,1.0,281.34136962890625,283.1375427246094,297.8169860839844,301.5785827636719,293.1499938964844,293.1499938964844,279.04998779296875,31783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551713824272156,1.0,0.0,0.0,3.7131381034851074,3.7131619453430176,9.19973899726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5146484375,0.0,1572.4632568359375,1895.4371337890625,0.0,2983.728515625,0.9163650274276732,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625117897987366,0.3837804794311523,0.3513940870761871,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.866186797618866,0.5706364512443542,0.5455578565597534,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508286118507384,0.7432745099067688,0.5218273997306824,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859101891517639,0.4207111299037933,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218256950378418,0.203205406665802,0.9481508135795592,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688677668571472,0.3384752869606018,0.3384752869606018,1.0,1.0,-3.328310251235962,0.8178014755249023,2.51050877571106,0.0607655681669712,0.9841957688331604,0.9841957688331604,0.0,258.20806884765625,229.0,58910.94921875,0.0,3569.127197265625,1.0,281.34136962890625,283.1375427246094,297.8169860839844,301.5785827636719,293.1499938964844,293.1499938964844,279.04998779296875,31783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551713824272156,1.0,0.0,0.0,3.7131381034851074,3.7131619453430176,9.19973899726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5146484375,0.0,1572.4632568359375,1895.4371337890625,0.0,2983.728515625,0.9163650274276732,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672117948532104,0.3805378377437591,0.348458856344223,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718849420547485,0.5664323568344116,0.5415915846824646,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958692729473114,0.7401111721992493,0.5197619199752808,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913773655891418,0.4179577827453613,0.4019965827465057,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249813437461853,0.2011567503213882,0.9379452466964722,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230712890625,284.8819580078125,1.0,0.6599794030189514,0.3390094339847564,0.3390094339847564,1.0,1.0,-3.302044153213501,0.8113897442817688,2.490654468536377,0.0604092590510845,0.8596080541610718,0.8596080541610718,0.0,247.332763671875,217.0,59338.9609375,0.0,3446.6650390625,1.0,281.0568542480469,282.9842529296875,297.86553955078125,301.7421569824219,293.1499938964844,293.1499938964844,279.3500061035156,38980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641693592071533,1.0,0.0,0.0,3.608778715133667,3.608802795410156,8.689880246492976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.078125,0.0,1509.8399658203125,1895.4371337890625,0.0,3068.113525390625,0.8981143832206726,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672117948532104,0.3805378377437591,0.348458856344223,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718849420547485,0.5664323568344116,0.5415915846824646,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958692729473114,0.7401111721992493,0.5197619199752808,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913773655891418,0.4179577827453613,0.4019965827465057,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249813437461853,0.2011567503213882,0.9379452466964722,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230712890625,284.8819580078125,1.0,0.6599794030189514,0.3390094339847564,0.3390094339847564,1.0,1.0,-3.302044153213501,0.8113897442817688,2.490654468536377,0.0604092590510845,0.8596080541610718,0.8596080541610718,0.0,247.332763671875,217.0,59338.9609375,0.0,3446.6650390625,1.0,281.0568542480469,282.9842529296875,297.86553955078125,301.7421569824219,293.1499938964844,293.1499938964844,279.3500061035156,38980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641693592071533,1.0,0.0,0.0,3.608778715133667,3.608802795410156,8.689880246492976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.078125,0.0,1509.8399658203125,1895.4371337890625,0.0,3068.113525390625,0.8981143832206726,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.773225724697113,0.3783788681030273,0.3458454012870788,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789569735527039,0.5632240176200867,0.5378773808479309,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676589965820312,0.7383401989936829,0.5179374814033508,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980161905288696,0.4158996939659118,0.3994249105453491,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288556456565857,0.1994307041168213,0.9276666045188904,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671875,297.0214538574219,284.97821044921875,1.0,0.6507861018180847,0.3395435512065887,0.3395435512065887,1.0,1.0,-3.2767791748046875,0.8052712082862854,2.471508026123047,0.0598952583968639,0.9349655508995056,0.9349655508995056,0.0,235.7080535888672,205.0,58240.52734375,0.0,3324.051513671875,1.0,281.34197998046875,283.10986328125,297.8171081542969,301.5538635253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549250364303589,1.0,0.0,0.0,3.6950490474700928,3.695073127746582,9.110322025662754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.146484375,0.0,1570.151123046875,1895.4371337890625,0.0,2981.419677734375,0.9140469431877136,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.773225724697113,0.3783788681030273,0.3458454012870788,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789569735527039,0.5632240176200867,0.5378773808479309,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676589965820312,0.7383401989936829,0.5179374814033508,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980161905288696,0.4158996939659118,0.3994249105453491,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288556456565857,0.1994307041168213,0.9276666045188904,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671875,297.0214538574219,284.97821044921875,1.0,0.6507861018180847,0.3395435512065887,0.3395435512065887,1.0,1.0,-3.2767791748046875,0.8052712082862854,2.471508026123047,0.0598952583968639,0.9349655508995056,0.9349655508995056,0.0,235.7080535888672,205.0,58240.52734375,0.0,3324.051513671875,1.0,281.34197998046875,283.10986328125,297.8171081542969,301.5538635253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549250364303589,1.0,0.0,0.0,3.6950490474700928,3.695073127746582,9.110322025662754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.146484375,0.0,1570.151123046875,1895.4371337890625,0.0,2981.419677734375,0.9140469431877136,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.776549220085144,0.376929759979248,0.3445877134799957,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828429579734802,0.5612671971321106,0.5360764265060425,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722543358802797,0.7368457913398743,0.5170367360115051,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016385436058044,0.4146119356155395,0.3981893360614776,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310214400291443,0.1984592378139495,0.922749161720276,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.361572265625,297.01885986328125,284.8522644042969,1.0,0.6461737751960754,0.3398106396198272,0.3398106396198272,1.0,1.0,-3.264625310897827,0.802341639995575,2.4622836112976074,0.0598019734025001,0.8401473164558411,0.8401473164558411,0.0,229.86669921875,205.0,58833.578125,0.0,3264.2861328125,1.0,281.0977478027344,282.9733581542969,297.8695678710937,301.7533569335937,293.1499938964844,293.1499938964844,279.04998779296875,39143.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860008716583252,1.0,0.0,0.0,3.631416082382202,3.631440401077272,8.79924300534185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1650390625,0.0,1535.99072265625,1895.4371337890625,0.0,3029.086669921875,0.9008695483207704,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.779458224773407,0.3753977119922638,0.3430083394050598,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863478899002075,0.559213399887085,0.5339396595954895,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.976247787475586,0.7351769208908081,0.5157316327095032,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048876523971558,0.4132250547409057,0.3966903686523437,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329165697097778,0.1974205821752548,0.9172104597091676,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.35577392578125,297.0155944824219,284.89044189453125,1.0,0.6414042115211487,0.340143084526062,0.340143084526062,1.0,1.0,-3.250126361846924,0.798869788646698,2.451256513595581,0.0596496388316154,0.83668053150177,0.83668053150177,0.0,224.3197784423828,193.0,58291.35546875,0.0,3201.416748046875,1.0,281.0579833984375,283.0122375488281,297.8572082519531,301.66815185546875,293.1499938964844,293.1499938964844,279.3500061035156,40065.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603842258453369,1.0,0.0,0.0,3.52132534980774,3.5213489532470703,8.27381143153616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.240234375,0.0,1424.013671875,1895.4371337890625,0.0,3032.60888671875,0.8801515102386475,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873324155807495,0.3734054267406463,0.3405981659889221,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954619765281677,0.556150496006012,0.5304099321365356,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857277274131776,0.733235239982605,0.5138666033744812,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129931688308716,0.4112186431884765,0.3942019045352936,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380437016487122,0.195769190788269,0.907265305519104,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501892089844,297.0156555175781,284.9812927246094,1.0,0.6319247484207153,0.3408080339431762,0.3408080339431762,1.0,1.0,-3.225783586502075,0.7933583855628967,2.432425022125244,0.0596325956284999,0.9115251302719116,0.9115251302719116,0.0,212.33721923828125,181.0,57255.34765625,0.0,3082.325927734375,1.0,281.3413391113281,283.13140869140625,297.81915283203125,301.4912109375,293.1499938964844,293.1499938964844,279.04998779296875,34324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849580705165863,1.0,0.0,0.0,3.610896587371826,3.610919713973999,8.700082503310114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.02734375,0.0,1477.69873046875,1895.4371337890625,0.0,2931.343505859375,0.8952886462211609,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873324155807495,0.3734054267406463,0.3405981659889221,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954619765281677,0.556150496006012,0.5304099321365356,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857277274131776,0.733235239982605,0.5138666033744812,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129931688308716,0.4112186431884765,0.3942019045352936,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380437016487122,0.195769190788269,0.907265305519104,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501892089844,297.0156555175781,284.9812927246094,1.0,0.6319247484207153,0.3408080339431762,0.3408080339431762,1.0,1.0,-3.225783586502075,0.7933583855628967,2.432425022125244,0.0596325956284999,0.9115251302719116,0.9115251302719116,0.0,212.33721923828125,181.0,57255.34765625,0.0,3082.325927734375,1.0,281.3413391113281,283.13140869140625,297.81915283203125,301.4912109375,293.1499938964844,293.1499938964844,279.04998779296875,34324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849580705165863,1.0,0.0,0.0,3.610896587371826,3.610919713973999,8.700082503310114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.02734375,0.0,1477.69873046875,1895.4371337890625,0.0,2931.343505859375,0.8952886462211609,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.79520583152771,0.3705076277256012,0.3378267288208008,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047080278396606,0.5522059202194214,0.5265247821807861,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942768812179564,0.7297696471214294,0.5114363431930542,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208001852035522,0.4085234999656677,0.3914406597614288,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433412432670593,0.193804994225502,0.8969920873641968,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.8999328613281,1.0,0.6222836971282959,0.3414729535579681,0.3414729535579681,1.0,1.0,-3.19919228553772,0.7871125340461731,2.4120798110961914,0.0595896355807781,0.8241958022117615,0.8241958022117615,0.0,200.8587188720703,169.0,57296.9453125,0.0,2962.9169921875,1.0,281.058837890625,283.0400390625,297.8662109375,301.6119079589844,293.1499938964844,293.1499938964844,279.3500061035156,39697.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545318841934204,1.0,0.0,0.0,3.439513921737671,3.439536571502685,7.893823976701242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9833984375,0.0,1337.427490234375,1895.4371337890625,0.0,2977.734619140625,0.8618635535240173,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.79520583152771,0.3705076277256012,0.3378267288208008,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047080278396606,0.5522059202194214,0.5265247821807861,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942768812179564,0.7297696471214294,0.5114363431930542,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208001852035522,0.4085234999656677,0.3914406597614288,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433412432670593,0.193804994225502,0.8969920873641968,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.8999328613281,1.0,0.6222836971282959,0.3414729535579681,0.3414729535579681,1.0,1.0,-3.19919228553772,0.7871125340461731,2.4120798110961914,0.0595896355807781,0.8241958022117615,0.8241958022117615,0.0,200.8587188720703,169.0,57296.9453125,0.0,2962.9169921875,1.0,281.058837890625,283.0400390625,297.8662109375,301.6119079589844,293.1499938964844,293.1499938964844,279.3500061035156,39697.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545318841934204,1.0,0.0,0.0,3.439513921737671,3.439536571502685,7.893823976701242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9833984375,0.0,1337.427490234375,1895.4371337890625,0.0,2977.734619140625,0.8618635535240173,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037445545196533,0.3684587478637695,0.3354554176330566,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152711033821106,0.5490672588348389,0.5230191946029663,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277859449386597,0.5040606260299683,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289499878883362,0.4064016342163086,0.3889248073101043,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6491049528121948,0.1921205818653106,0.8872431516647339,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0121154785156,284.9770202636719,1.0,0.6122466325759888,0.3422152698040008,0.3422152698040008,1.0,1.0,-3.1689555644989014,0.7799224257469177,2.389033317565918,0.0594087839126586,0.8914769887924194,0.8914769887924194,0.0,189.72589111328125,157.0,56238.7265625,0.0,2839.35009765625,1.0,281.3406677246094,283.146728515625,297.8327331542969,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34317.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436497449874878,1.0,0.0,0.0,3.532205581665039,3.5322279930114746,8.325018825416919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.01171875,0.0,1393.8370361328125,1895.4371337890625,0.0,2875.8330078125,0.8775480389595032,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037445545196533,0.3684587478637695,0.3354554176330566,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152711033821106,0.5490672588348389,0.5230191946029663,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277859449386597,0.5040606260299683,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289499878883362,0.4064016342163086,0.3889248073101043,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6491049528121948,0.1921205818653106,0.8872431516647339,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0121154785156,284.9770202636719,1.0,0.6122466325759888,0.3422152698040008,0.3422152698040008,1.0,1.0,-3.1689555644989014,0.7799224257469177,2.389033317565918,0.0594087839126586,0.8914769887924194,0.8914769887924194,0.0,189.72589111328125,157.0,56238.7265625,0.0,2839.35009765625,1.0,281.3406677246094,283.146728515625,297.8327331542969,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34317.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436497449874878,1.0,0.0,0.0,3.532205581665039,3.5322279930114746,8.325018825416919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.01171875,0.0,1393.8370361328125,1895.4371337890625,0.0,2875.8330078125,0.8775480389595032,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116719722747803,0.3665015399456024,0.3333892822265625,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257289171218872,0.546044111251831,0.5198497176170349,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290580868721008,0.4864901900291443,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366512656211853,0.404365062713623,0.3866755962371826,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546624302864075,0.1905318647623062,0.8784661889076233,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.0163879394531,285.0145263671875,1.0,0.6012194156646729,0.3429575562477112,0.3429575562477112,1.0,1.0,-3.127848863601685,0.7693220376968384,2.358526945114136,0.058259516954422,0.971454620361328,0.971454620361328,0.0,179.51588439941406,145.0,55229.0625,0.0,2702.032958984375,1.0,281.6422424316406,283.2182006835937,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347297310829163,1.0,0.0,0.0,3.6969165802001953,3.6969401836395264,9.11953236482077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.103515625,0.0,1555.3743896484375,1895.4371337890625,0.0,2792.517333984375,0.9125703573226928,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116719722747803,0.3665015399456024,0.3333892822265625,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257289171218872,0.546044111251831,0.5198497176170349,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290580868721008,0.4864901900291443,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366512656211853,0.404365062713623,0.3866755962371826,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546624302864075,0.1905318647623062,0.8784661889076233,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.0163879394531,285.0145263671875,1.0,0.6012194156646729,0.3429575562477112,0.3429575562477112,1.0,1.0,-3.127848863601685,0.7693220376968384,2.358526945114136,0.058259516954422,0.971454620361328,0.971454620361328,0.0,179.51588439941406,145.0,55229.0625,0.0,2702.032958984375,1.0,281.6422424316406,283.2182006835937,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347297310829163,1.0,0.0,0.0,3.6969165802001953,3.6969401836395264,9.11953236482077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.103515625,0.0,1555.3743896484375,1895.4371337890625,0.0,2792.517333984375,0.9125703573226928,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156143426895142,0.3649299144744873,0.3321207761764526,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312840700149536,0.5439454913139343,0.5180251002311707,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299386262893677,0.4773943722248077,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407307863235474,0.4028922319412231,0.3853650093078613,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576531529426575,0.1895208209753036,0.8737228512763977,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338317871094,297.0176696777344,284.85064697265625,1.0,0.5954329371452332,0.3433287143707275,0.3433287143707275,1.0,1.0,-3.1059224605560303,0.7635704278945923,2.3423521518707275,0.057543471455574,0.8595883846282959,0.8595883846282959,0.0,174.33175659179688,145.0,55857.74609375,0.0,2631.302978515625,1.0,281.3965759277344,283.04656982421875,297.9114685058594,301.6043395996094,293.1499938964844,293.1499938964844,279.3500061035156,37168.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841025710105896,1.0,0.0,0.0,3.666663885116577,3.6666882038116455,8.970888529802323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1396484375,0.0,1560.5682373046875,1895.4371337890625,0.0,2851.30029296875,0.907227635383606,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190932869911194,0.3631885945796966,0.3304210901260376,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364119172096252,0.5416486263275146,0.5157378315925598,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309834957122803,0.4686015248298645,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445245027542114,0.4012330770492553,0.3836822211742401,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603650450706482,0.1883794218301773,0.8680242896080017,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.332275390625,297.0184020996094,284.8719177246094,1.0,0.5893930196762085,0.343850314617157,0.343850314617157,1.0,1.0,-3.0816874504089355,0.7574838399887085,2.3242037296295166,0.0569747947156429,0.8374223113059998,0.8374223113059998,0.0,169.2794952392578,133.0,55112.89453125,0.0,2557.743408203125,1.0,281.3573913574219,283.0733947753906,297.901611328125,301.5188903808594,293.1499938964844,293.1499938964844,279.6499938964844,40218.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420679569244385,1.0,0.0,0.0,3.541422128677368,3.541445732116699,8.368520525436907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.07568359375,0.0,1446.3197021484375,1895.4371337890625,0.0,2861.042236328125,0.8842864632606506,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281769752502441,0.3609651327133178,0.3278262913227081,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492171406745912,0.5382586121559143,0.511931836605072,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357117533683777,0.4487595856189728,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543059229850769,0.3987907469272613,0.380828708410263,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675164103507996,0.1865350604057312,0.857549786567688,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341552734375,297.03570556640625,284.9617919921875,1.0,0.5769309997558594,0.3448935151100158,0.3448935151100158,1.0,1.0,-3.0341134071350098,0.7455755472183228,2.288537979125977,0.055768709629774,0.9005609750747681,0.9005609750747681,0.0,158.45932006835938,136.0,53645.05859375,0.0,2411.71435546875,1.0,281.64141845703125,283.1956481933594,297.85516357421875,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296170830726624,1.0,0.0,0.0,3.607610940933228,3.60763430595398,8.684257295499265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0830078125,0.0,1478.748046875,1895.4371337890625,0.0,2744.881591796875,0.8948509693145752,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281769752502441,0.3609651327133178,0.3278262913227081,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492171406745912,0.5382586121559143,0.511931836605072,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357117533683777,0.4487595856189728,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543059229850769,0.3987907469272613,0.380828708410263,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675164103507996,0.1865350604057312,0.857549786567688,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341552734375,297.03570556640625,284.9617919921875,1.0,0.5769309997558594,0.3448935151100158,0.3448935151100158,1.0,1.0,-3.0341134071350098,0.7455755472183228,2.288537979125977,0.055768709629774,0.9005609750747681,0.9005609750747681,0.0,158.45932006835938,136.0,53645.05859375,0.0,2411.71435546875,1.0,281.64141845703125,283.1956481933594,297.85516357421875,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296170830726624,1.0,0.0,0.0,3.607610940933228,3.60763430595398,8.684257295499265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0830078125,0.0,1478.748046875,1895.4371337890625,0.0,2744.881591796875,0.8948509693145752,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323450684547424,0.3580716550350189,0.3252173960208893,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550110101699828,0.5342234373092651,0.5081272125244141,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.739478349685669,0.4380557239055633,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589898347854614,0.3958468437194824,0.3780124187469482,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705282330513,0.1845187842845916,0.8479328751564026,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3510131835937,297.0512390136719,284.89312744140625,1.0,0.5691413283348083,0.3459366858005523,0.3459366858005523,1.0,1.0,-2.998572826385498,0.7373542189598083,2.261218547821045,0.0553828105330467,0.8109673261642456,0.8109673261642456,0.0,152.40020751953125,154.0,53379.4375,0.0,2315.6826171875,1.0,281.3591003417969,283.1210632324219,297.9039306640625,301.4049987792969,293.1499938964844,293.1499938964844,279.6499938964844,40544.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325809240341187,1.0,0.0,0.0,3.390850067138672,3.3908724784851074,7.67203289342433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.5576171875,0.0,1295.096923828125,1895.4371337890625,0.0,2772.484375,0.8521116971969604,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323450684547424,0.3580716550350189,0.3252173960208893,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550110101699828,0.5342234373092651,0.5081272125244141,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.739478349685669,0.4380557239055633,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589898347854614,0.3958468437194824,0.3780124187469482,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705282330513,0.1845187842845916,0.8479328751564026,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3510131835937,297.0512390136719,284.89312744140625,1.0,0.5691413283348083,0.3459366858005523,0.3459366858005523,1.0,1.0,-2.998572826385498,0.7373542189598083,2.261218547821045,0.0553828105330467,0.8109673261642456,0.8109673261642456,0.0,152.40020751953125,154.0,53379.4375,0.0,2315.6826171875,1.0,281.3591003417969,283.1210632324219,297.9039306640625,301.4049987792969,293.1499938964844,293.1499938964844,279.6499938964844,40544.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325809240341187,1.0,0.0,0.0,3.390850067138672,3.3908724784851074,7.67203289342433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.5576171875,0.0,1295.096923828125,1895.4371337890625,0.0,2772.484375,0.8521116971969604,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278617262840271,0.3560969531536102,0.3233606219291687,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488904476165771,0.5311228632926941,0.505107581615448,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412390112876892,0.443189412355423,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540998697280884,0.3935943841934204,0.3758229911327362,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657557487487793,0.1828651428222656,0.8405081033706665,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611145019531,297.0621032714844,284.9895324707031,1.0,0.5693417191505432,0.3472005724906921,0.3472005724906921,1.0,1.0,-2.9872934818267822,0.7372996211051941,2.249993801116944,0.0575940050184726,0.8907983899116516,0.8907983899116516,0.0,154.16407775878906,172.0,52646.19921875,0.0,2304.42333984375,1.0,281.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33922.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198818564414978,1.0,0.0,0.0,3.4963607788085938,3.49638295173645,8.15691237221472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8701171875,0.0,1353.9681396484375,1895.4371337890625,0.0,2654.474609375,0.8693833947181702,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278617262840271,0.3560969531536102,0.3233606219291687,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488904476165771,0.5311228632926941,0.505107581615448,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412390112876892,0.443189412355423,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540998697280884,0.3935943841934204,0.3758229911327362,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657557487487793,0.1828651428222656,0.8405081033706665,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611145019531,297.0621032714844,284.9895324707031,1.0,0.5693417191505432,0.3472005724906921,0.3472005724906921,1.0,1.0,-2.9872934818267822,0.7372996211051941,2.249993801116944,0.0575940050184726,0.8907983899116516,0.8907983899116516,0.0,154.16407775878906,172.0,52646.19921875,0.0,2304.42333984375,1.0,281.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33922.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198818564414978,1.0,0.0,0.0,3.4963607788085938,3.49638295173645,8.15691237221472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8701171875,0.0,1353.9681396484375,1895.4371337890625,0.0,2654.474609375,0.8693833947181702,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230353593826294,0.3551373481750488,0.3225583732128143,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942136287689209,0.5296173095703125,0.5037446618080139,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405784726142883,0.4504828453063965,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489124178886414,0.3925173878669739,0.3748754560947418,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611478328704834,0.1820535659790039,0.8373470902442932,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.36181640625,297.06036376953125,285.0874938964844,1.0,0.5715965032577515,0.347857803106308,0.347857803106308,1.0,1.0,-2.988511562347412,0.7394999861717224,2.249011516571045,0.0595023855566978,0.985145628452301,0.985145628452301,0.0,157.40567016601562,172.0,52088.15234375,0.0,2323.1259765625,1.0,281.8995361328125,283.3518371582031,297.8686828613281,301.1417236328125,293.1499938964844,293.1499938964844,279.95001220703125,30890.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129684925079346,1.0,0.0,0.0,3.6006665229797363,3.600689172744751,8.650856671010843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.42626953125,0.0,1441.2603759765625,1895.4371337890625,0.0,2590.556640625,0.8916721940040588,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.817651629447937,0.3542129099369049,0.3219416737556457,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344838261604308,0.5282078385353088,0.5026336908340454,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389631271362305,0.4591360092163086,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432348966598511,0.3915180265903473,0.3741276860237121,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561822891235352,0.1812960505485534,0.8347827792167664,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.3594665527344,297.05426025390625,285.0616149902344,1.0,0.5746731758117676,0.3484644591808319,0.3484644591808319,1.0,1.0,-2.9928500652313232,0.7425453662872314,2.250304937362671,0.0615875720977783,1.0,1.0,0.0,161.4340057373047,190.0,52422.5078125,0.0,2351.5,1.0,281.9416198730469,283.3285522460937,297.9074401855469,301.249755859375,293.1499938964844,293.1499938964844,279.6499938964844,30885.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812059760093689,1.0,0.0,0.0,3.70327091217041,3.703294515609741,9.150909363597748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.861328125,0.0,1554.4197998046875,1895.4371337890625,0.0,2582.174560546875,0.9133366346359252,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106926083564758,0.352674275636673,0.321053147315979,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248414635658264,0.5261720418930054,0.5012331604957581,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7355302572250366,0.4702246189117431,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362523317337036,0.3900429010391235,0.3731783330440521,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501594185829163,0.180268794298172,0.8317519426345825,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.3503112792969,297.0386962890625,284.8995666503906,1.0,0.5786345601081848,0.349096417427063,0.349096417427063,1.0,1.0,-2.998643159866333,0.7461204528808594,2.2525227069854736,0.063942015171051,0.9172872304916382,0.9172872304916382,0.0,166.71603393554688,190.0,53693.42578125,0.0,2389.012939453125,1.0,281.696533203125,283.1500244140625,297.9859313964844,301.51568603515625,293.1499938964844,293.1499938964844,279.6499938964844,34258.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206403851509094,1.0,0.0,0.0,3.7310831546783447,3.731107711791992,9.28887573081738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8505859375,0.0,1611.9451904296875,1895.4371337890625,0.0,2661.5029296875,0.9204788208007812,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020845651626587,0.3508177399635315,0.319703459739685,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137884378433228,0.523793637752533,0.4993413090705871,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305312156677246,0.4833011329174042,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282198309898376,0.388283371925354,0.3718506693840027,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433197259902954,0.1790394634008407,0.8277348279953003,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363037109375,297.0186462402344,284.896484375,1.0,0.5831165909767151,0.3493593037128448,0.3493593037128448,1.0,1.0,-3.0040407180786133,0.74861741065979,2.2554233074188232,0.0653107389807701,0.8899742960929871,0.8899742960929871,0.0,173.04348754882812,193.0,53677.125,0.0,2431.30029296875,1.0,281.6568908691406,283.1449890136719,297.9874572753906,301.4909362792969,293.1499938964844,293.1499938964844,279.95001220703125,37203.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249070048332214,1.0,0.0,0.0,3.675588369369507,3.6756129264831534,9.014611919155868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.79931640625,0.0,1570.8917236328125,1895.4371337890625,0.0,2701.087890625,0.911569893360138,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899914383888245,0.3482448756694793,0.3174491822719574,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994888067245483,0.5201210975646973,0.4959569871425628,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199212908744812,0.5016120076179504,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169734477996826,0.3855554759502411,0.3694193363189697,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336750388145447,0.1768897920846939,0.8193196654319763,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.0014343261719,285.01708984375,1.0,0.5883267521858215,0.3498851060867309,0.3498851060867309,1.0,1.0,-3.0062448978424072,0.7507585883140564,2.255486488342285,0.0672356858849525,1.0,1.0,0.0,181.98817443847656,196.0,53131.06640625,0.0,2481.215087890625,1.0,281.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32724.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818264901638031,1.0,0.0,0.0,3.804370641708374,3.80439567565918,9.657371720095398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.76953125,0.0,1686.2501220703125,1895.4371337890625,0.0,2639.502197265625,0.9375786185264589,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899914383888245,0.3482448756694793,0.3174491822719574,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994888067245483,0.5201210975646973,0.4959569871425628,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199212908744812,0.5016120076179504,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169734477996826,0.3855554759502411,0.3694193363189697,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336750388145447,0.1768897920846939,0.8193196654319763,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.0014343261719,285.01708984375,1.0,0.5883267521858215,0.3498851060867309,0.3498851060867309,1.0,1.0,-3.0062448978424072,0.7507585883140564,2.255486488342285,0.0672356858849525,1.0,1.0,0.0,181.98817443847656,196.0,53131.06640625,0.0,2481.215087890625,1.0,281.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32724.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818264901638031,1.0,0.0,0.0,3.804370641708374,3.80439567565918,9.657371720095398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.76953125,0.0,1686.2501220703125,1895.4371337890625,0.0,2639.502197265625,0.9375786185264589,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769916653633118,0.3446187376976013,0.3149185180664062,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848121762275696,0.5154293775558472,0.4923002421855926,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881749749183656,0.7091972827911377,0.4983346164226532,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042518496513367,0.3819934427738189,0.3667652904987335,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.623481273651123,0.1742187440395355,0.8101983666419983,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3170166015625,296.99481201171875,284.86822509765625,1.0,0.5905505418777466,0.350410908460617,0.350410908460617,1.0,1.0,-2.981337308883667,0.7442836761474609,2.237053632736206,0.0668755322694778,0.8672074675559998,0.8672074675559998,0.0,191.4603729248047,199.0,53568.296875,0.0,2482.8544921875,1.0,281.6571350097656,283.12579345703125,297.9995422363281,301.5147705078125,293.1499938964844,293.1499938964844,279.95001220703125,39609.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280147314071655,1.0,0.0,0.0,3.6875150203704834,3.68753981590271,9.073207820620156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.8427734375,0.0,1602.5947265625,1895.4371337890625,0.0,2729.97265625,0.9159895181655884,1.0,0.0,3.0,1.0,0.0
