time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964960,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001053126979968,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001108994838432,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,8.191003144020215e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001108994038077,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0005260567413643,285.2579650878906,294.1499938964844,299.1095886230469,294.9454040527344,299.7551574707031,299.12908935546875,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122125191614,2.014524902449466e-08,0.0011221050517633,-0.0517717078328132,0.0,0.0,0.0,-0.0147996479645371,60.0,18.593656539916992,0.0,-8.58504236589397e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001056184628396,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0001112214667955,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,8.214784611482173e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.00011122138676,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0005275841103866,285.2579040527344,294.1499938964844,299.0927734375,294.9447631835937,299.7420349121094,299.1116943359375,285.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253817938268,2.052620295955876e-08,0.0011253613047301,-0.0527659691870212,0.0,0.0,0.0,-0.0149884978309273,60.0,18.60992813110352,0.0,-8.63495941416659e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001056184628396,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0001112214667955,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,8.214784611482173e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.00011122138676,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0005275841103866,285.2579040527344,294.1499938964844,299.0927734375,294.9447631835937,299.7420349121094,299.1116943359375,285.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253817938268,2.052620295955876e-08,0.0011253613047301,-0.0527659691870212,0.0,0.0,0.0,-0.0149884978309273,60.0,18.60992813110352,0.0,-8.63495941416659e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001059574933606,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001115784834837,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,8.241154137067497e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001115784107241,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0005292776622809,285.2579650878906,294.1499938964844,299.0760498046875,294.9443664550781,299.7287902832031,299.094482421875,285.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289947433397,2.0948620615968145e-08,0.0011289737885817,-0.0538682639598846,0.0,0.0,0.0,-0.0151979103684425,60.0,18.630842208862305,0.0,-8.690477670825204e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001059574933606,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001115784834837,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,8.241154137067497e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001115784107241,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0005292776622809,285.2579650878906,294.1499938964844,299.0760498046875,294.9443664550781,299.7287902832031,299.094482421875,285.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289947433397,2.0948620615968145e-08,0.0011289737885817,-0.0538682639598846,0.0,0.0,0.0,-0.0151979103684425,60.0,18.630842208862305,0.0,-8.690477670825204e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001062866358552,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001119250810006,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,8.26675386633724e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.000111925008241,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0005309217958711,285.2581481933594,294.1499938964844,299.0594787597656,294.9441223144531,299.71551513671875,299.0773010253906,285.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324997758492,2.1358705026841562e-08,0.0011324784718453,-0.0549382008612155,0.0,0.0,0.0,-0.0154011975973844,60.0,18.65264129638672,0.0,-8.744544999217396e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001062866358552,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001119250810006,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,8.26675386633724e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.000111925008241,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0005309217958711,285.2581481933594,294.1499938964844,299.0594787597656,294.9441223144531,299.71551513671875,299.0773010253906,285.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324997758492,2.1358705026841562e-08,0.0011324784718453,-0.0549382008612155,0.0,0.0,0.0,-0.0154011975973844,60.0,18.65264129638672,0.0,-8.744544999217396e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001066409604391,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.000112298199383,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.29431155580096e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001122981266235,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005326917162165,285.258544921875,294.1499938964844,299.04296875,294.9440612792969,299.7020874023437,299.0603332519531,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362788500264,2.1800177663067192e-08,0.0011362570803612,-0.0560898147523403,0.0,0.0,0.0,-0.0156200733035802,60.0,18.67803955078125,0.0,-8.802937401242161e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001066409604391,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.000112298199383,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.29431155580096e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001122981266235,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005326917162165,285.258544921875,294.1499938964844,299.04296875,294.9440612792969,299.7020874023437,299.0603332519531,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362788500264,2.1800177663067192e-08,0.0011362570803612,-0.0560898147523403,0.0,0.0,0.0,-0.0156200733035802,60.0,18.67803955078125,0.0,-8.802937401242161e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0001068070923793,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001124731425079,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,8.307232928927988e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001124730697483,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0005335216410458,285.25885009765625,294.1499938964844,299.0347595214844,294.944091796875,299.6953430175781,299.0518798828125,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007167643778306e-08,0.0011380249634385,-0.056629691272974,0.0,0.0,0.0,-0.0157226771116256,60.0,18.69105529785156,0.0,-8.830382824953632e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0001069793943315,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001126545903389,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,8.320634515257552e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001126545175793,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0005343823577277,285.2592468261719,294.1499938964844,299.0265808105469,294.94415283203125,299.68853759765625,299.0434875488281,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.70491409301757,0.0,-8.858894062768743e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.0001073192179319,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001130124437622,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,8.347065158886835e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001130123710026,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0005360798677429,285.26031494140625,294.1499938964844,299.0102233886719,294.94439697265625,299.6748046875,299.0268249511719,285.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645261665843464e-08,0.0011434790212661,-0.0582936741411685,0.0,0.0,0.0,-0.0160389970988035,60.0,18.73293876647949,0.0,-8.915257154740176e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.0001073192179319,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001130124437622,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,8.347065158886835e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001130123710026,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0005360798677429,285.26031494140625,294.1499938964844,299.0102233886719,294.94439697265625,299.6748046875,299.0268249511719,285.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645261665843464e-08,0.0011434790212661,-0.0582936741411685,0.0,0.0,0.0,-0.0160389970988035,60.0,18.73293876647949,0.0,-8.915257154740176e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001076607659342,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.000113372101623,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,8.373629680136219e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001133720288635,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0005377859342843,285.2613525390625,294.1499938964844,298.9939880371094,294.9447326660156,299.6610717773437,299.0101318359375,285.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070812815717545e-08,0.0011471178149804,-0.0594031326472759,0.0,0.0,0.0,-0.0162499602884054,60.0,18.761032104492188,0.0,-8.972085652203533e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0001076607659342,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.000113372101623,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,8.373629680136219e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001133720288635,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0005377859342843,285.2613525390625,294.1499938964844,298.9939880371094,294.9447326660156,299.6610717773437,299.0101318359375,285.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070812815717545e-08,0.0011471178149804,-0.0594031326472759,0.0,0.0,0.0,-0.0162499602884054,60.0,18.761032104492188,0.0,-8.972085652203533e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001079821013263,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001137104845838,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,8.398622594540939e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0001137104118242,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0005393911269493,285.26287841796875,294.1499938964844,298.9777526855469,294.9451599121094,299.6471252441406,298.9935913085937,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505642905831,2.3471189436463653e-08,0.0011505407746881,-0.0604467652738094,0.0,0.0,0.0,-0.0164484400302171,60.0,18.78777503967285,0.0,-9.025716707355969e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001079821013263,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001137104845838,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,8.398622594540939e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0001137104118242,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0005393911269493,285.26287841796875,294.1499938964844,298.9777526855469,294.9451599121094,299.6471252441406,298.9935913085937,285.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505642905831,2.3471189436463653e-08,0.0011505407746881,-0.0604467652738094,0.0,0.0,0.0,-0.0164484400302171,60.0,18.78777503967285,0.0,-9.025716707355969e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001083126262528,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001140585445682,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,8.424330007983372e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001140584718086,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0005410421872511,285.26434326171875,294.1499938964844,298.96160888671875,294.9456787109375,299.6332092285156,298.97705078125,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540899286046,2.388301822975336e-08,0.0011540659470483,-0.0615200437605381,0.0,0.0,0.0,-0.0166526194661855,60.0,18.81523323059082,0.0,-9.08104809127508e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001083126262528,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001140585445682,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,8.424330007983372e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001140584718086,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0005410421872511,285.26434326171875,294.1499938964844,298.96160888671875,294.9456787109375,299.6332092285156,298.97705078125,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540899286046,2.388301822975336e-08,0.0011540659470483,-0.0615200437605381,0.0,0.0,0.0,-0.0166526194661855,60.0,18.81523323059082,0.0,-9.08104809127508e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001084729010472,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.000114227317681,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,8.43679517856799e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0001142272449214,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0005418427754193,285.2651062011719,294.1499938964844,298.9535217285156,294.9459533691406,299.6262512207031,298.9687805175781,285.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082707383854544e-08,0.0011557681718841,-0.0620403923094272,0.0,0.0,0.0,-0.0167515873908996,60.0,18.82842063903809,0.0,-9.107939291652657e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.000108623811684,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001143862391472,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,8.448533480986953e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0001143861663877,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0005425966810435,285.2659606933594,294.1499938964844,298.9454650878906,294.9462585449219,299.6192321777344,298.9605712890625,285.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574000818654,2.4270745413446093e-08,0.0011573757510632,-0.06253033131361,0.0,0.0,0.0,-0.016844805330038,60.0,18.840660095214844,0.0,-9.133297140806462e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001089243232854,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001147026850958,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.471906039630994e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001147026196122,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0005440977984108,285.2676696777344,294.1499938964844,298.9293518066406,294.94683837890625,299.605224609375,298.9441223144531,285.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645173013482242e-08,0.0011605798499658,-0.0635057762265205,0.0,0.0,0.0,-0.0170304365456104,60.0,18.864990234375,0.0,-9.183894178477205e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001089243232854,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001147026850958,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.471906039630994e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001147026196122,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0005440977984108,285.2676696777344,294.1499938964844,298.9293518066406,294.94683837890625,299.605224609375,298.9441223144531,285.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645173013482242e-08,0.0011605798499658,-0.0635057762265205,0.0,0.0,0.0,-0.0170304365456104,60.0,18.864990234375,0.0,-9.183894178477205e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001091867234208,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001149790041381,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,8.492314373143017e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001149789313785,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0005454085185192,285.2696228027344,294.1499938964844,298.9132385253906,294.9474792480469,299.5910949707031,298.927734375,285.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116339745,2.4972104384346494e-08,0.0011633725371211,-0.0643573403358459,0.0,0.0,0.0,-0.0171924959868192,60.0,18.885093688964844,0.0,-9.228187991539016e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001091867234208,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001149790041381,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,8.492314373143017e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001149789313785,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0005454085185192,285.2696228027344,294.1499938964844,298.9132385253906,294.9474792480469,299.5910949707031,298.927734375,285.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116339745,2.4972104384346494e-08,0.0011633725371211,-0.0643573403358459,0.0,0.0,0.0,-0.0171924959868192,60.0,18.885093688964844,0.0,-9.228187991539016e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001094353501684,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0001152408149209,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,8.511651685694233e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001152407494373,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0005466504953801,285.27178955078125,294.1499938964844,298.8971252441406,294.9480895996094,299.5768737792969,298.9114074707031,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660502059385,2.5281885029926343e-08,0.0011660249438136,-0.0651641115546226,0.0,0.0,0.0,-0.0173460859805345,60.0,18.90230941772461,0.0,-9.270255674209693e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001094353501684,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0001152408149209,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,8.511651685694233e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001152407494373,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0005466504953801,285.27178955078125,294.1499938964844,298.8971252441406,294.9480895996094,299.5768737792969,298.9114074707031,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660502059385,2.5281885029926343e-08,0.0011660249438136,-0.0651641115546226,0.0,0.0,0.0,-0.0173460859805345,60.0,18.90230941772461,0.0,-9.270255674209693e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001096546620829,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001154717610916,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,8.528709440724924e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001154716956079,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0005477460217662,285.2741394042969,294.1499938964844,298.8809814453125,294.9486999511719,299.5626220703125,298.89508056640625,286.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683863122016,2.5555129568033408e-08,0.0011683607008308,-0.065875619649887,0.0,0.0,0.0,-0.0174815412610769,60.0,18.916025161743164,0.0,-9.3074419282857e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001096546620829,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001154717610916,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,8.528709440724924e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001154716956079,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0005477460217662,285.2741394042969,294.1499938964844,298.8809814453125,294.9486999511719,299.5626220703125,298.89508056640625,286.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683863122016,2.5555129568033408e-08,0.0011683607008308,-0.065875619649887,0.0,0.0,0.0,-0.0174815412610769,60.0,18.916025161743164,0.0,-9.3074419282857e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001097613057936,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001155840654973,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,8.537004032405093e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001155840000137,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0005482787382788,285.2753295898437,294.1499938964844,298.8728942871094,294.948974609375,299.55548095703125,298.8869323730469,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695197317749,2.5688002835977386e-08,0.0011694941204041,-0.0662215799093246,0.0,0.0,0.0,-0.0175473988056182,60.0,18.922550201416016,0.0,-9.325551530992017e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001098519933293,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.000115679562441,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,8.544057345716283e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001156794969574,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0005487317685037,285.2765808105469,294.1499938964844,298.8648376464844,294.9492492675781,299.5483093261719,298.8787841796875,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704846983775,2.5800984460033763e-08,0.0011704589705914,-0.0665157288312912,0.0,0.0,0.0,-0.017603401094675,60.0,18.927234649658203,0.0,-9.340963913473389e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001100080553442,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001158438972197,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.556195098208264e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001158438317361,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0005495113437063,285.2792358398437,294.1499938964844,298.8486328125,294.94976806640625,299.533935546875,298.86248779296875,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721487389877,2.5995408492462964e-08,0.0011721226619556,-0.0670218765735626,0.0,0.0,0.0,-0.0176997929811477,60.0,18.932201385498047,0.0,-9.367516184966008e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001100080553442,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001158438972197,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.556195098208264e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001158438317361,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0005495113437063,285.2792358398437,294.1499938964844,298.8486328125,294.94976806640625,299.533935546875,298.86248779296875,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721487389877,2.5995408492462964e-08,0.0011721226619556,-0.0670218765735626,0.0,0.0,0.0,-0.0176997929811477,60.0,18.932201385498047,0.0,-9.367516184966008e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001101303641917,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001159726889454,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,8.565707685193047e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001159726307378,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0005501222913153,285.2820739746094,294.1499938964844,298.8323974609375,294.9501953125,299.51953125,298.8461608886719,286.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734521249309,2.6147775500362523e-08,0.0011734260478988,-0.0674185007810592,0.0,0.0,0.0,-0.0177753288298845,60.0,18.93239021301269,0.0,-9.388350719063965e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001101303641917,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001159726889454,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,8.565707685193047e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001159726307378,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0005501222913153,285.2820739746094,294.1499938964844,298.8323974609375,294.9501953125,299.51953125,298.8461608886719,286.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734521249309,2.6147775500362523e-08,0.0011734260478988,-0.0674185007810592,0.0,0.0,0.0,-0.0177753288298845,60.0,18.93239021301269,0.0,-9.388350719063965e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001101956004276,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001160413885372,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,8.570781210437417e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0001160413230536,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0005504481960088,285.2851257324219,294.1499938964844,298.8160705566406,294.95050048828125,299.5050354003906,298.8298034667969,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741454945877,2.6229020733126173e-08,0.0011741191847249,-0.0676299780607223,0.0,0.0,0.0,-0.0178155992180109,60.0,18.923831939697266,0.0,-9.39946929179314e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001101956004276,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001160413885372,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,8.570781210437417e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0001160413230536,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0005504481960088,285.2851257324219,294.1499938964844,298.8160705566406,294.95050048828125,299.5050354003906,298.8298034667969,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741454945877,2.6229020733126173e-08,0.0011741191847249,-0.0676299780607223,0.0,0.0,0.0,-0.0178155992180109,60.0,18.923831939697266,0.0,-9.39946929179314e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001101942325476,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001160399478976,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,8.57067498145625e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.00011603988969,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0005504413857124,285.2884826660156,294.1499938964844,298.7996826171875,294.9507141113281,299.490478515625,298.8133850097656,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741364141926,2.6227279903423564e-08,0.0011741102207452,-0.0676254406571388,0.0,0.0,0.0,-0.017814764752984,60.0,18.90474319458008,0.0,-9.399230549433925e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001101942325476,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001160399478976,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,8.57067498145625e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.00011603988969,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0005504413857124,285.2884826660156,294.1499938964844,298.7996826171875,294.9507141113281,299.490478515625,298.8133850097656,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741364141926,2.6227279903423564e-08,0.0011741102207452,-0.0676254406571388,0.0,0.0,0.0,-0.017814764752984,60.0,18.90474319458008,0.0,-9.399230549433925e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
