time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.41304606385529e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.912397945299745e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,7.321265729842708e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.912394307320938e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0004702000878751,285.37518310546875,294.1499938964844,298.43280029296875,294.95428466796875,299.20703125,298.4928894042969,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.0010029613040387,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,16.056529998779297,0.0,-6.858517309638047e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.40304744290188e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.90186890703626e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,7.313489186344668e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,9.901865269057451e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0004697006370406,285.377685546875,294.1499938964844,298.4225158691406,294.9547119140625,299.2000427246094,298.4848937988281,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091186574549e-09,0.0010018934262916,-0.0149968834593892,0.0,0.0,0.0,-0.0078299567103385,60.0,16.018260955810547,0.0,-6.843953315183171e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.400189446751028e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.898859570967034e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,7.311266381293535e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.898855205392464e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004695578827522,285.3802490234375,294.1499938964844,298.4122009277344,294.9551696777344,299.19305419921875,298.4768981933594,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050473899676945e-09,0.0010015888838097,-0.0149035807698965,0.0,0.0,0.0,-0.0078122997656464,60.0,15.9852294921875,0.0,-6.83979237692256e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.406081517226994e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.905063780024648e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.315848779398948e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.90506014204584e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004698522097896,285.38543701171875,294.1499938964844,298.39141845703125,294.9560852050781,299.17889404296875,298.4595031738281,286.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860529783087e-09,0.0010022158967331,-0.0150958243757486,0.0,0.0,0.0,-0.0078486781567335,60.0,15.946459770202637,0.0,-6.848367206657714e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.406081517226994e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.905063780024648e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.315848779398948e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.90506014204584e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004698522097896,285.38543701171875,294.1499938964844,298.39141845703125,294.9560852050781,299.17889404296875,298.4595031738281,286.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860529783087e-09,0.0010022158967331,-0.0150958243757486,0.0,0.0,0.0,-0.0078486781567335,60.0,15.946459770202637,0.0,-6.848367206657714e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.41826801863499e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.917897114064544e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,7.325327896978706e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.917893476085736e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004704610037151,285.3907165527344,294.1499938964844,298.37042236328125,294.95709228515625,299.16461181640625,298.4408874511719,286.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.923591613769531,0.0,-6.866122248538886e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.41826801863499e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.917897114064544e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,7.325327896978706e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.917893476085736e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004704610037151,285.3907165527344,294.1499938964844,298.37042236328125,294.95709228515625,299.16461181640625,298.4408874511719,286.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.923591613769531,0.0,-6.866122248538886e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.433716331841424e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.934164700098336e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.337342685787007e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.934161062119529e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0004712326917797,285.3960876464844,294.1499938964844,298.3492126464844,294.95819091796875,299.1501770019531,298.4213562011719,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468126922953843e-09,0.0010051586432382,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.909541130065918,0.0,-6.888662795745405e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.433716331841424e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.934164700098336e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.337342685787007e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.934161062119529e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0004712326917797,285.3960876464844,294.1499938964844,298.3492126464844,294.95819091796875,299.1501770019531,298.4213562011719,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468126922953843e-09,0.0010051586432382,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.909541130065918,0.0,-6.888662795745405e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.44596977205947e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.947067883331329e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.346872735070065e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.947064245352522e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0004718447453342,285.4016418457031,294.1499938964844,298.3278503417969,294.9593505859375,299.1355285644531,298.40069580078125,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.620765269360618e-09,0.0010064634261652,-0.0163974706083536,0.0,0.0,0.0,-0.0080950073897838,60.0,15.899168968200684,0.0,-6.906566341058351e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.44596977205947e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.947067883331329e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.346872735070065e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.947064245352522e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0004718447453342,285.4016418457031,294.1499938964844,298.3278503417969,294.9593505859375,299.1355285644531,298.40069580078125,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.620765269360618e-09,0.0010064634261652,-0.0163974706083536,0.0,0.0,0.0,-0.0080950073897838,60.0,15.899168968200684,0.0,-6.906566341058351e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.451450750930236e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,9.95283990050666e-05,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.351136446231976e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.952836262527852e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004721185541711,285.4043884277344,294.1499938964844,298.31707763671875,294.9599304199219,299.1282043457031,298.3904113769531,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689055087605311e-09,0.0010070537682622,-0.0165763441473245,0.0,0.0,0.0,-0.0081288935616612,60.0,15.893332481384276,0.0,-6.914583394745932e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,9.456005500396714e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.95763621176593e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.35467838239856e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.957632573787124e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0004723460879176,285.4071655273437,294.1499938964844,298.3062744140625,294.9605712890625,299.1208801269531,298.3800048828125,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745789704609706e-09,0.0010075382888317,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.88706398010254,0.0,-6.921247575064626e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.463059541303664e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.96506423689425e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.360165182035416e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.965060598915444e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0004726984770968,285.412841796875,294.1499938964844,298.28448486328125,294.9618835449219,299.1059875488281,298.3586120605469,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657195670639e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.87364101409912,0.0,-6.9315753137289e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.463059541303664e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.96506423689425e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.360165182035416e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.965060598915444e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0004726984770968,285.412841796875,294.1499938964844,298.28448486328125,294.9618835449219,299.1059875488281,298.3586120605469,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657195670639e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.87364101409912,0.0,-6.9315753137289e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.469488577451556e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.971834515454248e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.365165220107883e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.97183087747544e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0004730196087621,285.41864013671875,294.1499938964844,298.2625427246094,294.9632873535156,299.0909729003906,298.3369140625,286.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089729912579,-0.0171648692339658,0.0,0.0,0.0,-0.0082402685657143,60.0,15.86019802093506,0.0,-6.940994978776871e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.469488577451556e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.971834515454248e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.365165220107883e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.97183087747544e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0004730196087621,285.41864013671875,294.1499938964844,298.2625427246094,294.9632873535156,299.0909729003906,298.3369140625,286.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089729912579,-0.0171648692339658,0.0,0.0,0.0,-0.0082402685657143,60.0,15.86019802093506,0.0,-6.940994978776871e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.475310071138664e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.977964509744196e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,7.36969304853119e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.97796087176539e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.000473310414236,285.4244689941406,294.1499938964844,298.2403869628906,294.9647521972656,299.07586669921875,298.3150329589844,286.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986240475015393e-09,0.001009591622278,-0.017354778945446,0.0,0.0,0.0,-0.0082762045785784,60.0,15.846094131469728,0.0,-6.94952859703335e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.475310071138664e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.977964509744196e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,7.36969304853119e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.97796087176539e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.000473310414236,285.4244689941406,294.1499938964844,298.2403869628906,294.9647521972656,299.07586669921875,298.3150329589844,286.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986240475015393e-09,0.001009591622278,-0.017354778945446,0.0,0.0,0.0,-0.0082762045785784,60.0,15.846094131469728,0.0,-6.94952859703335e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.483595204073936e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.986689110519364e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.376137364190072e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.986685472540556e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004737242998089,285.4303894042969,294.1499938964844,298.21807861328125,294.96630859375,299.06060791015625,298.2926940917969,286.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.089453468722695e-09,0.0010104743996635,-0.0176251232624053,0.0,0.0,0.0,-0.0083273723721504,60.0,15.834623336791992,0.0,-6.961685983242205e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.483595204073936e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.986689110519364e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.376137364190072e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.986685472540556e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004737242998089,285.4303894042969,294.1499938964844,298.21807861328125,294.96630859375,299.06060791015625,298.2926940917969,286.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.089453468722695e-09,0.0010104743996635,-0.0176251232624053,0.0,0.0,0.0,-0.0083273723721504,60.0,15.834623336791992,0.0,-6.961685983242205e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.488754585618152e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.992122068069877e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,7.380150054814294e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.992118430091068e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004739820142276,285.43341064453125,294.1499938964844,298.20684814453125,294.96710205078125,299.05291748046875,298.2814025878906,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110297007486,7.1537207269045674e-09,0.0010110225994139,-0.0177934560924768,0.0,0.0,0.0,-0.0083592263981699,60.0,15.830294609069824,0.0,-6.969261079348146e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,9.494028199696912e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.99767507892102e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,7.384251512121409e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.997672168537974e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004742454329971,285.4364013671875,294.1499938964844,298.195556640625,294.9679260253906,299.04522705078125,298.27008056640625,286.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.2194143996284765e-09,0.0010115844197571,-0.0179655235260725,0.0,0.0,0.0,-0.0083917938172817,60.0,15.82611083984375,0.0,-6.977008837338873e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.509696246823296e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.000100141740404,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,7.396437285933644e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001001417113002,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004750280932057,285.4425354003906,294.1499938964844,298.1728820800781,294.9696350097656,299.02947998046875,298.2449951171875,286.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414601377320196e-09,0.0010132517199963,-0.0184767544269561,0.0,0.0,0.0,-0.0084885470569133,60.0,15.820917129516602,0.0,-7.000053159345043e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.509696246823296e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.000100141740404,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,7.396437285933644e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001001417113002,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004750280932057,285.4425354003906,294.1499938964844,298.1728820800781,294.9696350097656,299.02947998046875,298.2449951171875,286.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414601377320196e-09,0.0010132517199963,-0.0184767544269561,0.0,0.0,0.0,-0.0084885470569133,60.0,15.820917129516602,0.0,-7.000053159345043e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.531472460366786e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001003710567601,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,7.41337426006794e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001003710203804,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004761158779729,285.4488220214844,294.1499938964844,298.1499938964844,294.971435546875,299.01300048828125,298.21417236328125,286.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685895475617599e-09,0.0010155723430216,-0.0191872995346784,0.0,0.0,0.0,-0.0086230440065264,60.0,15.815979957580566,0.0,-7.03214624309112e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.531472460366786e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001003710567601,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,7.41337426006794e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001003710203804,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004761158779729,285.4488220214844,294.1499938964844,298.1499938964844,294.971435546875,299.01300048828125,298.21417236328125,286.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685895475617599e-09,0.0010155723430216,-0.0191872995346784,0.0,0.0,0.0,-0.0086230440065264,60.0,15.815979957580566,0.0,-7.03214624309112e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.55511350184679e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001006200036499,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.431762060150504e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001006199745461,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.0004772967949975,285.45513916015625,294.1499938964844,298.1086730957031,294.9613952636719,298.9965515136719,298.184326171875,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980425209552777e-09,0.0010180919198319,-0.0199586655944585,0.0,0.0,0.0,-0.0087690595537424,60.0,15.815001487731934,0.0,-7.067071550181937e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.55511350184679e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001006200036499,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.431762060150504e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001006199745461,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.0004772967949975,285.45513916015625,294.1499938964844,298.1086730957031,294.9613952636719,298.9965515136719,298.184326171875,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980425209552777e-09,0.0010180919198319,-0.0199586655944585,0.0,0.0,0.0,-0.0087690595537424,60.0,15.815001487731934,0.0,-7.067071550181937e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.5905656053219e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001009933403111,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.459335756720975e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001009933039313,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0004790677339769,285.4615173339844,294.1499938964844,298.03228759765625,294.9286193847656,298.9791564941406,298.14337158203125,286.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.42211456131281e-09,0.0010218665702268,-0.0211153794080019,0.0,0.0,0.0,-0.0089880134910345,60.0,15.797111511230469,0.0,-7.119608369521302e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.5905656053219e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001009933403111,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.459335756720975e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001009933039313,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0004790677339769,285.4615173339844,294.1499938964844,298.03228759765625,294.9286193847656,298.9791564941406,298.14337158203125,286.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.42211456131281e-09,0.0010218665702268,-0.0211153794080019,0.0,0.0,0.0,-0.0089880134910345,60.0,15.797111511230469,0.0,-7.119608369521302e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.610862616682424e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.000101207071566,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.475122401956469e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001012070351862,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004800815950147,285.4647521972656,294.1499938964844,297.98175048828125,294.9041748046875,298.9701232910156,298.1195678710937,286.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240373667329,8.674986951007213e-09,0.0010240286355838,-0.0217775721102952,0.0,0.0,0.0,-0.0091133713722229,60.0,15.781890869140623,0.0,-7.149773750825261e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.63594575296156e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001014712106552,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,7.494631427107379e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001014711815514,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0004813345731236,285.468017578125,294.1499938964844,297.92340087890625,294.8746337890625,298.9603881835937,298.0853271484375,286.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267092147842,8.987499633406061e-09,0.0010267002508044,-0.0225959047675132,0.0,0.0,0.0,-0.0092682940885424,60.0,15.756511688232422,0.0,-7.18714190384162e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.692745516076684e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001020693380269,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.538808858953416e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001020693016471,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0004841718182433,285.474609375,294.1499938964844,297.7846069335937,294.8009338378906,298.9394226074219,297.9993896484375,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103276129812,9.695162894729492e-09,0.0010327515192329,-0.0244487971067428,0.0,0.0,0.0,-0.0096191139891743,60.0,15.689781188964844,0.0,-7.27211926232485e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.692745516076684e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001020693380269,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.538808858953416e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001020693016471,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0004841718182433,285.474609375,294.1499938964844,297.7846069335937,294.8009338378906,298.9394226074219,297.9993896484375,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103276129812,9.695162894729492e-09,0.0010327515192329,-0.0244487971067428,0.0,0.0,0.0,-0.0096191139891743,60.0,15.689781188964844,0.0,-7.27211926232485e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.760972170624882e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001027878024615,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.591873873025179e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001027877660817,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0004875799058936,285.4813537597656,294.1499938964844,297.6184387207031,294.7089233398437,298.9158630371094,297.88336181640625,286.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400302708148,1.0545211814871893e-08,0.0010400197934359,-0.0266741719096899,0.0,0.0,0.0,-0.0100405169650912,60.0,15.599607467651367,0.0,-7.37485379431746e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.760972170624882e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001027878024615,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.591873873025179e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001027877660817,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0004875799058936,285.4813537597656,294.1499938964844,297.6184387207031,294.7089233398437,298.9158630371094,297.88336181640625,286.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400302708148,1.0545211814871893e-08,0.0010400197934359,-0.0266741719096899,0.0,0.0,0.0,-0.0100405169650912,60.0,15.599607467651367,0.0,-7.37485379431746e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.84132057055831e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0001036339017446,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,7.6543670729734e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001036338726407,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004915934987366,285.4881896972656,294.1499938964844,297.4274597167969,294.60009765625,298.8893127441406,297.73590087890625,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485902894288,1.1546292810749037e-08,0.0010485787643119,-0.0292944330722093,0.0,0.0,0.0,-0.010536789894104,60.0,15.488811492919922,0.0,-7.496764453662763e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.84132057055831e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0001036339017446,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,7.6543670729734e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001036338726407,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004915934987366,285.4881896972656,294.1499938964844,297.4274597167969,294.60009765625,298.8893127441406,297.73590087890625,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485902894288,1.1546292810749037e-08,0.0010485787643119,-0.0292944330722093,0.0,0.0,0.0,-0.010536789894104,60.0,15.488811492919922,0.0,-7.496764453662763e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
