time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971980,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,9.934837726177648e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001046186880557,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.727103366050869e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001046186589519,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004962648963555,285.49517822265625,294.1499938964844,297.2142028808594,294.47589111328125,298.85919189453125,297.5545349121094,286.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585536947473,1.27114700987363e-08,0.0010585410054773,-0.0323434583842754,0.0,0.0,0.0,-0.0111144129186868,60.0,15.359521865844728,0.0,-7.639915367008143e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,9.934837726177648e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001046186880557,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.727103366050869e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001046186589519,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0004962648963555,285.49517822265625,294.1499938964844,297.2142028808594,294.47589111328125,298.85919189453125,297.5545349121094,286.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585536947473,1.27114700987363e-08,0.0010585410054773,-0.0323434583842754,0.0,0.0,0.0,-0.0111144129186868,60.0,15.359521865844728,0.0,-7.639915367008143e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.988634701585396e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001051851941156,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.768945215502754e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001051851650117,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0004989521112293,285.4987487792969,294.1499938964844,297.1000366210937,294.40850830078125,298.8426208496094,297.4509582519531,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642862180247,1.3381755259445072e-08,0.0010642728302627,-0.0340970568358898,0.0,0.0,0.0,-0.0114467032253742,60.0,15.2897367477417,0.0,-7.722877626292758e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001004346049739,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001057625340763,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,7.811587420292199e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001057625049725,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0005016907816752,285.5023498535156,294.1499938964844,296.98126220703125,294.3378295898437,298.8249206542969,297.3391418457031,286.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701277060434,1.4064863940177474e-08,0.0010701137362048,-0.0358838848769664,0.0,0.0,0.0,-0.0117853479459881,60.0,15.215266227722168,0.0,-7.807887669741832e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.000101403958979,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001067833145498,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.886981620686129e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.00010678327817,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0005065329023636,285.5096740722656,294.1499938964844,296.7311706542969,294.1873779296875,298.7859191894531,297.0956726074219,286.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804567718878,1.5272657805098788e-08,0.0010804415214806,-0.039042305201292,0.0,0.0,0.0,-0.0123841036111116,60.0,15.037979125976562,0.0,-7.959329906270798e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.000101403958979,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001067833145498,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.886981620686129e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.00010678327817,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0005065329023636,285.5096740722656,294.1499938964844,296.7311706542969,294.1873779296875,298.7859191894531,297.0956726074219,286.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804567718878,1.5272657805098788e-08,0.0010804415214806,-0.039042305201292,0.0,0.0,0.0,-0.0123841036111116,60.0,15.037979125976562,0.0,-7.959329906270798e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001022185097099,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001076410771929,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.950335566420108e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001076410408131,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0005106017924845,285.5171203613281,294.1499938964844,296.46649169921875,294.02606201171875,298.7430114746094,296.83380126953125,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891362326219,1.6287577508933282e-08,0.0010891199344769,-0.0416954718530178,0.0,0.0,0.0,-0.0128872422501444,60.0,14.826183319091797,0.0,-8.087711478310666e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001022185097099,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001076410771929,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.950335566420108e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001076410408131,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0005106017924845,285.5171203613281,294.1499938964844,296.46649169921875,294.02606201171875,298.7430114746094,296.83380126953125,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891362326219,1.6287577508933282e-08,0.0010891199344769,-0.0416954718530178,0.0,0.0,0.0,-0.0128872422501444,60.0,14.826183319091797,0.0,-8.087711478310666e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001028696351568,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001083267416106,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,8.000978414202109e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001083267125068,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.000513854320161,285.5246887207031,294.1499938964844,296.1897888183594,293.85546875,298.6949157714844,296.55645751953125,286.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960743529722,1.7098871651910486e-08,0.0010960572399199,-0.0438157133758068,0.0,0.0,0.0,-0.0132894366979599,60.0,14.566570281982422,0.0,-8.191072708996219e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001028696351568,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001083267416106,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,8.000978414202109e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001083267125068,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.000513854320161,285.5246887207031,294.1499938964844,296.1897888183594,293.85546875,298.6949157714844,296.55645751953125,286.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960743529722,1.7098871651910486e-08,0.0010960572399199,-0.0438157133758068,0.0,0.0,0.0,-0.0132894366979599,60.0,14.566570281982422,0.0,-8.191072708996219e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001034566084854,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001089448560378,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,8.046632137848064e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.000108944819658,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0005167863564565,285.53240966796875,294.1499938964844,295.90362548828125,293.67724609375,298.6423034667969,296.26806640625,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023284168913,1.7830236842542035e-08,0.0011023106053471,-0.0457265637814998,0.0,0.0,0.0,-0.0136520024389028,60.0,14.275886535644531,0.0,-8.284813191039576e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001034566084854,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001089448560378,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,8.046632137848064e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.000108944819658,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0005167863564565,285.53240966796875,294.1499938964844,295.90362548828125,293.67724609375,298.6423034667969,296.26806640625,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023284168913,1.7830236842542035e-08,0.0011023106053471,-0.0457265637814998,0.0,0.0,0.0,-0.0136520024389028,60.0,14.275886535644531,0.0,-8.284813191039576e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001036657849908,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001091651211027,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,8.062900451477617e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001091650847229,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005178312421776,285.5362854003906,294.1499938964844,295.7577819824219,293.58575439453125,298.61407470703125,296.1209716796875,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045570718124,1.809086036530516e-08,0.0011045390274375,-0.0464073829352855,0.0,0.0,0.0,-0.0137812038883566,60.0,14.116439819335938,0.0,-8.318346544911037e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001038076734403,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001093145401682,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,8.07393662398681e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001093145110644,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0005185400368645,285.54022216796875,294.1499938964844,295.6105651855469,293.4930114746094,298.5846252441406,295.9727783203125,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060693068429,1.826765405610331e-08,0.0011060510296374,-0.0468691810965538,0.0,0.0,0.0,-0.0138688497245311,60.0,13.947080612182615,0.0,-8.341132229361392e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0001038647460518,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001093746395781,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,8.078375685727224e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001093746031983,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.00051882507978,285.5481262207031,294.1499938964844,295.3131408691406,293.30450439453125,298.5221252441406,295.6755065917969,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066786246374,1.8338743856816112e-08,0.0011066602310165,-0.0470548644661903,0.0,0.0,0.0,-0.0139040993526577,60.0,13.577847480773926,-0.0,-8.35030320445185e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0001038647460518,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001093746395781,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,8.078375685727224e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001093746031983,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.00051882507978,285.5481262207031,294.1499938964844,295.3131408691406,293.30450439453125,298.5221252441406,295.6755065917969,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066786246374,1.8338743856816112e-08,0.0011066602310165,-0.0470548644661903,0.0,0.0,0.0,-0.0139040993526577,60.0,13.577847480773926,-0.0,-8.35030320445185e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001036418325384,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001091399026336,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,8.061037806328386e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001091398735297,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0005177116254344,285.5560913085937,294.1499938964844,295.013916015625,293.11346435546875,298.455322265625,295.3792724609375,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043039849027,1.806096783241173e-08,0.0011042858241125,-0.0463292971253395,0.0,0.0,0.0,-0.0137663977220654,60.0,13.17280387878418,-0.0,-8.314496113825953e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001036418325384,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001091399026336,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,8.061037806328386e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001091398735297,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0005177116254344,285.5560913085937,294.1499938964844,295.013916015625,293.11346435546875,298.455322265625,295.3792724609375,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043039849027,1.806096783241173e-08,0.0011042858241125,-0.0463292971253395,0.0,0.0,0.0,-0.0137663977220654,60.0,13.17280387878418,-0.0,-8.314496113825953e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001031069114105,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001085765979951,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,8.019432425498962e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001085765688912,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0005150396027602,285.5641174316406,294.1499938964844,294.7154541015625,292.9217529296875,298.3843994140625,295.0879821777344,286.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986058041453,1.7394413021065702e-08,0.001098588341847,-0.0445879325270652,0.0,0.0,0.0,-0.0134359681978821,60.0,12.73425579071045,-0.0,-8.228888503936106e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001031069114105,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001085765979951,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,8.019432425498962e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001085765688912,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0005150396027602,285.5641174316406,294.1499938964844,294.7154541015625,292.9217529296875,298.3843994140625,295.0879821777344,286.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986058041453,1.7394413021065702e-08,0.001098588341847,-0.0445879325270652,0.0,0.0,0.0,-0.0134359681978821,60.0,12.73425579071045,-0.0,-8.228888503936106e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001023265722324,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001077548586181,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,7.95873929746449e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001077548295143,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0005111416103318,285.5721435546875,294.1499938964844,294.4203186035156,292.7311706542969,298.3096618652344,294.80426025390625,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902921203523,1.6422069037957954e-08,0.001090275705792,-0.0420469865202903,0.0,0.0,0.0,-0.012953944504261,60.0,12.2708101272583,-0.0,-8.104800031105699e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001023265722324,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001077548586181,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,7.95873929746449e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001077548295143,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0005111416103318,285.5721435546875,294.1499938964844,294.4203186035156,292.7311706542969,298.3096618652344,294.80426025390625,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902921203523,1.6422069037957954e-08,0.001090275705792,-0.0420469865202903,0.0,0.0,0.0,-0.012953944504261,60.0,12.2708101272583,-0.0,-8.104800031105699e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001018516923068,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001072547893272,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,7.92180435382761e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001072547602234,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0005087695317342,285.5761413574219,294.1499938964844,294.2748107910156,292.6369323730469,298.2708435058594,294.6665344238281,286.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852313134819,1.5830353916612694e-08,0.0010852154809981,-0.0405003167688846,0.0,0.0,0.0,-0.0126606039702892,60.0,12.032273292541504,-0.0,-8.029747533555567e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0001013351939036,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001067108896677,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,7.88163160905242e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0001067108605639,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0005061895353719,285.58013916015625,294.1499938964844,294.1310729980469,292.543701171875,298.231201171875,294.5317077636719,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797281283885,1.5186779833697983e-08,0.0010797129943966,-0.0388177633285522,0.0,0.0,0.0,-0.0123415598645806,60.0,11.791635513305664,-0.0,-7.94851331420432e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001002366334432,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001055540560628,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.796188583597541e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001055540269589,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0005007020081393,285.5881652832031,294.1499938964844,293.85028076171875,292.3612365722656,298.1496887207031,294.2723388671875,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3817964550355556e-08,0.0010680098785087,-0.0352380909025669,0.0,0.0,0.0,-0.0116629870608448,60.0,11.311725616455078,-0.0,-7.777107668971439e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001002366334432,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001055540560628,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.796188583597541e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001055540269589,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0005007020081393,285.5881652832031,294.1499938964844,293.85028076171875,292.3612365722656,298.1496887207031,294.2723388671875,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3817964550355556e-08,0.0010680098785087,-0.0352380909025669,0.0,0.0,0.0,-0.0116629870608448,60.0,11.311725616455078,-0.0,-7.777107668971439e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.912061068462208e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.000104378828837,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,7.709386409260333e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001043787997332,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000495127227623,285.5961303710937,294.1499938964844,293.5804748535156,292.1858215332031,298.0657043457031,294.0256042480469,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561313247308,1.2427407547477289e-08,0.0010561188682913,-0.0316001996397972,0.0,0.0,0.0,-0.0109736258164048,60.0,10.840132713317873,-0.0,-7.60489058393432e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.912061068462208e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.000104378828837,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,7.709386409260333e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001043787997332,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000495127227623,285.5961303710937,294.1499938964844,293.5804748535156,292.1858215332031,298.0657043457031,294.0256042480469,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561313247308,1.2427407547477289e-08,0.0010561188682913,-0.0316001996397972,0.0,0.0,0.0,-0.0109736258164048,60.0,10.840132713317873,-0.0,-7.60489058393432e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,9.808727918425576e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.000103290680272,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,7.629016181454062e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001032906511682,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0004899656050838,285.60406494140625,294.1499938964844,293.32421875,292.0195007324219,297.9793395996094,293.7937927246094,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451206471771,1.1139907662993664e-08,0.0010451094713062,-0.0282308105379343,0.0,0.0,0.0,-0.0103353559970855,60.0,10.390832901000977,-0.0,-7.447153649309257e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,9.808727918425576e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.000103290680272,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,7.629016181454062e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001032906511682,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0004899656050838,285.60406494140625,294.1499938964844,293.32421875,292.0195007324219,297.9793395996094,293.7937927246094,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451206471771,1.1139907662993664e-08,0.0010451094713062,-0.0282308105379343,0.0,0.0,0.0,-0.0103353559970855,60.0,10.390832901000977,-0.0,-7.447153649309257e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.721215610625222e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001023691293084,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.5609510531649e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001023691074806,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0004855941806454,285.61199951171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8908996582031,293.5761108398437,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357950814068,1.0049531873335129e-08,0.0010357850696891,-0.0253765545785427,0.0,0.0,0.0,-0.009794807061553,60.0,9.973162651062012,-0.0,-7.314859118423557e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.721215610625222e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001023691293084,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.5609510531649e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001023691074806,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0004855941806454,285.61199951171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8908996582031,293.5761108398437,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357950814068,1.0049531873335129e-08,0.0010357850696891,-0.0253765545785427,0.0,0.0,0.0,-0.009794807061553,60.0,9.973162651062012,-0.0,-7.314859118423557e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.685917757451534e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001019974297378,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.533497409895062e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001019974006339,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0004838309832848,285.615966796875,294.1499938964844,292.9708557128906,291.7915954589844,297.84588623046875,293.4725952148437,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320352157577,9.609739670679572e-09,0.001032025553286,-0.0242251381278038,0.0,0.0,0.0,-0.0095767881721258,60.0,9.780282020568848,-0.0,-7.261834156224722e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.656504698796198e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001016876922221,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.510620343964547e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001016876703943,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0004823617346119,285.61993408203125,294.1499938964844,292.86260986328125,291.7224426269531,297.8004150390625,293.371826171875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289008496329,9.243263043856588e-09,0.0010288915364071,-0.0232656002044677,0.0,0.0,0.0,-0.0093951094895601,60.0,9.597922325134276,-0.0,-7.217796138547784e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.614996815798804e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001012505963444,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,7.478336192434654e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001012505672406,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0004802883486263,285.6278991699219,294.1499938964844,292.662353515625,291.5959777832031,297.7084350585937,293.17730712890625,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244763689115,8.72608740820624e-09,0.0010244676377624,-0.0219113826751709,0.0,0.0,0.0,-0.0091387145221233,60.0,9.265777587890623,-0.0,-7.15587731292544e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,9.614996815798804e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001012505963444,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,7.478336192434654e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001012505672406,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0004802883486263,285.6278991699219,294.1499938964844,292.662353515625,291.5959777832031,297.7084350585937,293.17730712890625,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244763689115,8.72608740820624e-09,0.0010244676377624,-0.0219113826751709,0.0,0.0,0.0,-0.0091387145221233,60.0,9.265777587890623,-0.0,-7.15587731292544e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.591446723788977e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0001010025953291,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.460018969140947e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001010025735013,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004791119717992,285.6358642578125,294.1499938964844,292.48590087890625,291.487060546875,297.61505126953125,292.9928894042969,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219663381576,8.432653686440972e-09,0.0010219579562544,-0.0211429763585329,0.0,0.0,0.0,-0.0089932447299361,60.0,8.980507850646973,-0.0,-7.120864609078127e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.591446723788977e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0001010025953291,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.460018969140947e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001010025735013,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004791119717992,285.6358642578125,294.1499938964844,292.48590087890625,291.487060546875,297.61505126953125,292.9928894042969,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219663381576,8.432653686440972e-09,0.0010219579562544,-0.0211429763585329,0.0,0.0,0.0,-0.0089932447299361,60.0,8.980507850646973,-0.0,-7.120864609078127e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.57783850026317e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001008592953439,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,7.449434633599594e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001008592662401,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004784321936313,285.6438903808594,294.1499938964844,292.3358154296875,291.3978881835937,297.5206604003906,292.8212585449219,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205165017396,8.263091544336021e-09,0.0010205082362517,-0.0206989329308271,0.0,0.0,0.0,-0.008909186348319,60.0,8.741681098937988,-0.0,-7.100670984527825e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
