time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001030358835123,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0001085017793229,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,8.013905608095229e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.000108501764771,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0005146851763129,285.9988708496094,294.1499938964844,292.04998779296875,291.723388671875,294.66339111328125,292.04998779296875,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097840256989,1.7305202604234182e-08,0.0010978230275213,-0.0443548411130905,0.0,0.0,0.0,-0.0133917303755879,60.0,8.878613471984863,-0.0,-8.217464397830555e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001030335042742,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001084992691176,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,8.013720071176067e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001084992545656,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.00051467330195,286.008544921875,294.1499938964844,292.04998779296875,291.723388671875,294.6131286621094,292.04998779296875,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978147620335,1.7302221877457672e-08,0.0010977974161505,-0.0443470552563667,0.0,0.0,0.0,-0.013390252366662,60.0,8.867148399353027,-0.0,-8.217082836381452e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001030335042742,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001084992691176,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,8.013720071176067e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001084992545656,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.00051467330195,286.008544921875,294.1499938964844,292.04998779296875,291.723388671875,294.6131286621094,292.04998779296875,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978147620335,1.7302221877457672e-08,0.0010977974161505,-0.0443470552563667,0.0,0.0,0.0,-0.013390252366662,60.0,8.867148399353027,-0.0,-8.217082836381452e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001030455678119,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001085119729395,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,8.014657942112535e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001085119583876,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0005147335468791,286.0182189941406,294.1499938964844,292.04998779296875,291.723388671875,294.56378173828125,292.04998779296875,287.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979431681334,1.7317239198177958e-08,0.0010979258222505,-0.0443862937390804,0.0,0.0,0.0,-0.0133976973593235,60.0,8.856612205505371,-0.0,-8.21900556502442e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001030455678119,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001085119729395,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,8.014657942112535e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001085119583876,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0005147335468791,286.0182189941406,294.1499938964844,292.04998779296875,291.723388671875,294.56378173828125,292.04998779296875,287.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979431681334,1.7317239198177958e-08,0.0010979258222505,-0.0443862937390804,0.0,0.0,0.0,-0.0133976973593235,60.0,8.856612205505371,-0.0,-8.21900556502442e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001030579296639,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001085249896277,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.01561982370913e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001085249750758,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005147953052073,286.0230712890625,294.1499938964844,292.04998779296875,291.723388671875,294.53961181640625,292.04998779296875,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980748338624,1.7332640211975562e-08,0.0010980574879795,-0.0444265343248844,0.0,0.0,0.0,-0.0134053314104676,60.0,8.851778030395508,-0.0,-8.220977321116153e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001030721905408,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001085400144802,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,8.016729407245293e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001085399999283,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005148665513843,286.02789306640625,294.1499938964844,292.04998779296875,291.723388671875,294.515625,292.04998779296875,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098227337934,1.7350409109440086e-08,0.0010982099920511,-0.0444729588925838,0.0,0.0,0.0,-0.013414142653346,60.0,8.847111701965332,-0.0,-8.223252478956057e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001031056526699,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.000108575244667,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,8.019331289688125e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.000108575230115,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005150336655788,286.0375671386719,294.1499938964844,292.04998779296875,291.723388671875,294.4681396484375,292.04998779296875,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985831031575,1.7392085993606088e-08,0.0010985656408593,-0.0445818528532981,0.0,0.0,0.0,-0.0134348003193736,60.0,8.838120460510254,-0.0,-8.228590075987088e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001031056526699,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.000108575244667,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,8.019331289688125e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.000108575230115,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005150336655788,286.0375671386719,294.1499938964844,292.04998779296875,291.723388671875,294.4681396484375,292.04998779296875,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985831031575,1.7392085993606088e-08,0.0010985656408593,-0.0445818528532981,0.0,0.0,0.0,-0.0134348003193736,60.0,8.838120460510254,-0.0,-8.228590075987088e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001031503634294,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001086223273887,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,8.022809197427705e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001086223128368,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0005152570083737,286.0472412109375,294.1499938964844,292.04998779296875,291.723388671875,294.4216003417969,292.04998779296875,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990593582391,1.7447783662305483e-08,0.0010990418959408,-0.0447273813188076,0.0,0.0,0.0,-0.0134624121710658,60.0,8.829862594604492,-0.0,-8.23572676722506e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001031503634294,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001086223273887,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,8.022809197427705e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001086223128368,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0005152570083737,286.0472412109375,294.1499938964844,292.04998779296875,291.723388671875,294.4216003417969,292.04998779296875,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990593582391,1.7447783662305483e-08,0.0010990418959408,-0.0447273813188076,0.0,0.0,0.0,-0.0134624121710658,60.0,8.829862594604492,-0.0,-8.23572676722506e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001032021755236,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001086768897948,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,8.026839350350201e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001086768752429,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0005155158578418,286.0569152832031,294.1499938964844,292.04998779296875,291.723388671875,294.3759460449219,292.04998779296875,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996112832799,1.7512336469849288e-08,0.0010995938209816,-0.0448960401117801,0.0,0.0,0.0,-0.0134944142773747,60.0,8.8222017288208,-0.0,-8.244001747925722e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001032021755236,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001086768897948,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,8.026839350350201e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001086768752429,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0005155158578418,286.0569152832031,294.1499938964844,292.04998779296875,291.723388671875,294.3759460449219,292.04998779296875,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996112832799,1.7512336469849288e-08,0.0010995938209816,-0.0448960401117801,0.0,0.0,0.0,-0.0134944142773747,60.0,8.8222017288208,-0.0,-8.244001747925722e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001032595246215,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001087372729671,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,8.031298784771934e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0001087372584152,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0005158022977411,286.06658935546875,294.1499938964844,292.04998779296875,291.723388671875,294.3311767578125,292.04998779296875,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002222308889,1.7583777989216287e-08,0.0011002046521753,-0.0450826920568943,0.0,0.0,0.0,-0.0135298306122422,60.0,8.815009117126465,-0.0,-8.25316419650335e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001032595246215,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001087372729671,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,8.031298784771934e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0001087372584152,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0005158022977411,286.06658935546875,294.1499938964844,292.04998779296875,291.723388671875,294.3311767578125,292.04998779296875,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002222308889,1.7583777989216287e-08,0.0011002046521753,-0.0450826920568943,0.0,0.0,0.0,-0.0135298306122422,60.0,8.815009117126465,-0.0,-8.25316419650335e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0001032900836435,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001087694618036,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,8.033675840124488e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001087694472516,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0005159549764357,286.0714111328125,294.1499938964844,292.04998779296875,291.723388671875,294.3092041015625,292.04998779296875,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100547844544,1.762185419806883e-08,0.0011005302658304,-0.0451821684837341,0.0,0.0,0.0,-0.0135487057268619,60.0,8.811586380004883,-0.0,-8.258049888354435e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001033210937748,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001088021090254,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,8.03608782007359e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.0001088020944735,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0005161098670214,286.07623291015625,294.1499938964844,292.04998779296875,291.723388671875,294.2874450683594,292.04998779296875,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008783476427,1.7660486406612108e-08,0.0011008607689291,-0.0452830940485,0.0,0.0,0.0,-0.0135678583756089,60.0,8.808226585388184,-0.0,-8.263008055564569e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001033838489092,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001088681965484,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,8.040969260036945e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001088681819965,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0005164233734831,286.0859069824219,294.1499938964844,292.04998779296875,291.723388671875,294.2440490722656,292.04998779296875,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.773867275289831e-08,0.0011015289928764,-0.0454873591661453,0.0,0.0,0.0,-0.0136066172271966,60.0,8.801496505737305,-0.0,-8.273048024420859e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001033838489092,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001088681965484,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,8.040969260036945e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001088681819965,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0005164233734831,286.0859069824219,294.1499938964844,292.04998779296875,291.723388671875,294.2440490722656,292.04998779296875,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.773867275289831e-08,0.0011015289928764,-0.0454873591661453,0.0,0.0,0.0,-0.0136066172271966,60.0,8.801496505737305,-0.0,-8.273048024420859e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001034475935739,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001089353245333,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.045926369959489e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001089353099814,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0005167417693883,286.0955810546875,294.1499938964844,292.04998779296875,291.723388671875,294.2013244628906,292.04998779296875,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022257385775,1.7818088338117377e-08,0.0011022079270333,-0.0456948280334472,0.0,0.0,0.0,-0.0136459860950708,60.0,8.794898986816406,-0.0,-8.283251418106374e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001034475935739,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001089353245333,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.045926369959489e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001089353099814,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0005167417693883,286.0955810546875,294.1499938964844,292.04998779296875,291.723388671875,294.2013244628906,292.04998779296875,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022257385775,1.7818088338117377e-08,0.0011022079270333,-0.0456948280334472,0.0,0.0,0.0,-0.0136459860950708,60.0,8.794898986816406,-0.0,-8.283251418106374e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001035101086017,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001090011573978,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,8.050788892433047e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001090011428459,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0005170540534891,286.1052551269531,294.1499938964844,292.04998779296875,291.723388671875,294.159423828125,292.04998779296875,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.7883882522583,-0.0,-8.293265096881441e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001035101086017,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001090011573978,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,8.050788892433047e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001090011428459,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0005170540534891,286.1052551269531,294.1499938964844,292.04998779296875,291.723388671875,294.159423828125,292.04998779296875,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.7883882522583,-0.0,-8.293265096881441e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001035697277984,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001090639343601,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,8.055425860220566e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001090639198082,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005173518438823,286.1148986816406,294.1499938964844,292.04998779296875,291.723388671875,294.1183166503906,292.04998779296875,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970247512266724e-08,0.00110350898467,-0.0460923165082931,0.0,0.0,0.0,-0.0137214176356792,60.0,8.781784057617188,-0.0,-8.302819054506473e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001035697277984,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001090639343601,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,8.055425860220566e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001090639198082,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0005173518438823,286.1148986816406,294.1499938964844,292.04998779296875,291.723388671875,294.1183166503906,292.04998779296875,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970247512266724e-08,0.00110350898467,-0.0460923165082931,0.0,0.0,0.0,-0.0137214176356792,60.0,8.781784057617188,-0.0,-8.302819054506473e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001035978275467,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0001090935256797,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.057611557887867e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001090935111278,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0005174922407604,286.1197509765625,294.1499938964844,292.04998779296875,291.723388671875,294.0980834960937,292.04998779296875,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038263328373,1.8005255952857624e-08,0.0011038082884624,-0.04618376865983,0.0,0.0,0.0,-0.0137387728318572,60.0,8.77839469909668,-0.0,-8.307324605993929e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001036246685544,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001091217854991,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.059699030127376e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001091217709472,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0005176262930035,286.12457275390625,294.1499938964844,292.04998779296875,291.723388671875,294.0780334472656,292.04998779296875,287.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041122488677,1.803869409400249e-08,0.0011040942044928,-0.0462711155414581,0.0,0.0,0.0,-0.0137553494423627,60.0,8.774935722351074,-0.0,-8.311629073887161e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.000103673475678,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001091731828637,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,8.063494897214696e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001091731683118,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0005178701248951,286.1342163085937,294.1499938964844,292.04998779296875,291.723388671875,294.0385131835937,292.04998779296875,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046322761103,1.8099500564972004e-08,0.0011046141153201,-0.0464299544692039,0.0,0.0,0.0,-0.0137854935601353,60.0,8.767730712890625,-0.0,-8.31945925483524e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.000103673475678,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001091731828637,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,8.063494897214696e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001091731683118,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0005178701248951,286.1342163085937,294.1499938964844,292.04998779296875,291.723388671875,294.0385131835937,292.04998779296875,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046322761103,1.8099500564972004e-08,0.0011046141153201,-0.0464299544692039,0.0,0.0,0.0,-0.0137854935601353,60.0,8.767730712890625,-0.0,-8.31945925483524e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001037141846609,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.000109216052806,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,8.066661393968388e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.00010921604553,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0005180735024623,286.14385986328125,294.1499938964844,292.04998779296875,291.723388671875,293.9997863769531,292.04998779296875,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.815021910545056e-08,0.0011050478788092,-0.0465624369680881,0.0,0.0,0.0,-0.0138106374070048,60.0,8.760025978088379,-0.0,-8.325993405833287e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001037141846609,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.000109216052806,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,8.066661393968388e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.00010921604553,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0005180735024623,286.14385986328125,294.1499938964844,292.04998779296875,291.723388671875,293.9997863769531,292.04998779296875,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.815021910545056e-08,0.0011050478788092,-0.0465624369680881,0.0,0.0,0.0,-0.0138106374070048,60.0,8.760025978088379,-0.0,-8.325993405833287e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001037453694152,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001092488964786,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,8.069087198236957e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001092488819267,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0005182292661629,286.15350341796875,294.1499938964844,292.04998779296875,291.723388671875,293.9618225097656,292.04998779296875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053981725126,1.8189064476814565e-08,0.0011053800117224,-0.0466639026999473,0.0,0.0,0.0,-0.0138298952952027,60.0,8.751709938049316,-0.0,-8.330999179406717e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001037453694152,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001092488964786,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,8.069087198236957e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001092488819267,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0005182292661629,286.15350341796875,294.1499938964844,292.04998779296875,291.723388671875,293.9618225097656,292.04998779296875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053981725126,1.8189064476814565e-08,0.0011053800117224,-0.0466639026999473,0.0,0.0,0.0,-0.0138298952952027,60.0,8.751709938049316,-0.0,-8.330999179406717e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001037653564708,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.000109269938548,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,8.070641342783347e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001092699312721,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005183290923014,286.1631164550781,294.1499938964844,292.04998779296875,291.723388671875,293.9246520996094,292.04998779296875,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.8213960117918763e-08,0.001105592935346,-0.0467289313673973,0.0,0.0,0.0,-0.0138422362506389,60.0,8.742656707763672,-0.0,-8.334208700944148e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001037653564708,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.000109269938548,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,8.070641342783347e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001092699312721,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005183290923014,286.1631164550781,294.1499938964844,292.04998779296875,291.723388671875,293.9246520996094,292.04998779296875,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.8213960117918763e-08,0.001105592935346,-0.0467289313673973,0.0,0.0,0.0,-0.0138422362506389,60.0,8.742656707763672,-0.0,-8.334208700944148e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.000103770304122,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001092751554097,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,8.071026240941137e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001092751408577,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0005183538305573,286.1679382324219,294.1499938964844,292.04998779296875,291.723388671875,293.9064025878906,292.04998779296875,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056635994464,1.822012407615148e-08,0.0011056454386562,-0.0467450320720672,0.0,0.0,0.0,-0.0138452909886837,60.0,8.737785339355469,-0.0,-8.335003087722725e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001037717520375,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001092766760848,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,8.071139018284157e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0001092766688088,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005183611065149,286.1727294921875,294.1499938964844,292.04998779296875,291.723388671875,293.8883361816406,292.04998779296875,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056788498535,1.822192174927295e-08,0.0011056606890633,-0.0467497296631336,0.0,0.0,0.0,-0.0138461822643876,60.0,8.73267650604248,-0.0,-8.335234724654583e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001037693800753,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001092741804313,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,8.070954208960757e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001092741658794,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0005183492321521,286.177734375,294.1499938964844,292.04998779296875,291.723388671875,293.8697509765625,292.04998779296875,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056534713134,1.821896056242167e-08,0.0011056351941078,-0.0467419922351837,0.0,0.0,0.0,-0.0138447135686874,60.0,8.72709846496582,-0.0,-8.33485316320548e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001037653491948,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,0.000109269938548,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,8.070641342783347e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0001092699239961,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0005183290923014,286.18231201171875,294.1499938964844,292.04998779296875,291.723388671875,293.8526611328125,292.04998779296875,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.8213935248923008e-08,0.0011055928189307,-0.0467288643121719,0.0,0.0,0.0,-0.013842225074768,60.0,8.721846580505371,-0.0,-8.334205148230468e-08,0.0,283.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
