time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002340,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298331201076507,0.2948130965232849,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849256277084352,0.3094932436943054,0.2927300930023193,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985644817352296,0.3262668550014496,0.2279505878686905,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428139328956604,0.2715232968330383,0.256949782371521,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094561696052551,0.1730196624994278,0.7785813212394714,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198608398437,1.0,0.401226669549942,0.6431190371513367,0.6431190371513367,1.0,1.0,-2.2218871116638184,0.9356476068496704,1.286239504814148,0.4332949519157409,0.8544527292251587,0.8544527292251587,0.0,58.04693603515625,88.0,48528.4375,0.0,842.6366577148438,1.0,282.3583374023437,283.65008544921875,298.3988342285156,301.5744323730469,293.1499938964844,293.1499938964844,280.6499938964844,38531.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797071933746338,1.0,0.0,0.0,3.519586563110352,3.5196096897125244,8.265641895377485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.0439453125,0.0,1411.12646484375,1895.4371337890625,0.0,2287.51171875,0.8788503408432007,1.0,0.0,3.0,1.0,0.0
18002400,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298331201076507,0.2948130965232849,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849256277084352,0.3094932436943054,0.2927300930023193,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985644817352296,0.3262668550014496,0.2279505878686905,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428139328956604,0.2715232968330383,0.256949782371521,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094561696052551,0.1730196624994278,0.7785813212394714,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198608398437,1.0,0.401226669549942,0.6431190371513367,0.6431190371513367,1.0,1.0,-2.2218871116638184,0.9356476068496704,1.286239504814148,0.4332949519157409,0.8544527292251587,0.8544527292251587,0.0,58.04693603515625,88.0,48528.4375,0.0,842.6366577148438,1.0,282.3583374023437,283.65008544921875,298.3988342285156,301.5744323730469,293.1499938964844,293.1499938964844,280.6499938964844,38531.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797071933746338,1.0,0.0,0.0,3.519586563110352,3.5196096897125244,8.265641895377485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.0439453125,0.0,1411.12646484375,1895.4371337890625,0.0,2287.51171875,0.8788503408432007,1.0,0.0,3.0,1.0,0.0
18002460,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.971007764339447,0.3315526247024536,0.2981966435909271,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9517436027526855,0.3132025003433227,0.2962972521781921,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9686247706413268,0.3293709754943847,0.2301873713731765,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9062458872795104,0.2751930952072143,0.2605049014091491,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823929190635681,0.1759522259235382,0.7924754023551941,285.06396484375,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.0619812011719,1.0,0.4122554361820221,0.6421946287155151,0.6421946287155151,1.0,1.0,-2.254245519638061,0.9500949382781982,1.3041507005691528,0.4405514895915985,1.0,1.0,0.0,65.7906265258789,106.0,48783.25,0.0,903.0814208984376,1.0,282.6426086425781,283.78387451171875,298.3797912597656,301.5038146972656,293.1499938964844,293.1499938964844,280.3500061035156,31280.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733619213104248,1.0,0.0,0.0,3.714698553085327,3.714722156524658,9.207471975969383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1767578125,0.0,1570.410400390625,1895.4371337890625,0.0,2230.750732421875,0.9164065718650818,1.0,0.0,3.0,1.0,0.0
18002520,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.971007764339447,0.3315526247024536,0.2981966435909271,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9517436027526855,0.3132025003433227,0.2962972521781921,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9686247706413268,0.3293709754943847,0.2301873713731765,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9062458872795104,0.2751930952072143,0.2605049014091491,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823929190635681,0.1759522259235382,0.7924754023551941,285.06396484375,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.0619812011719,1.0,0.4122554361820221,0.6421946287155151,0.6421946287155151,1.0,1.0,-2.254245519638061,0.9500949382781982,1.3041507005691528,0.4405514895915985,1.0,1.0,0.0,65.7906265258789,106.0,48783.25,0.0,903.0814208984376,1.0,282.6426086425781,283.78387451171875,298.3797912597656,301.5038146972656,293.1499938964844,293.1499938964844,280.3500061035156,31280.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733619213104248,1.0,0.0,0.0,3.714698553085327,3.714722156524658,9.207471975969383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1767578125,0.0,1570.410400390625,1895.4371337890625,0.0,2230.750732421875,0.9164065718650818,1.0,0.0,3.0,1.0,0.0
18002580,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.921436607837677,0.3326092660427093,0.2998194396495819,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038596749305724,0.3162309825420379,0.2998330891132355,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.920126736164093,0.3316931426525116,0.2323378771543502,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655775189399719,0.2782633602619171,0.2640561163425445,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492347359657288,0.1784817576408386,0.806628942489624,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.426129013299942,0.6412702798843384,0.6412702798843384,1.0,1.0,-2.2839572429656982,0.9633051753044128,1.3206520080566406,0.4471335411071777,0.8955163359642029,0.8955163359642029,0.0,77.89139556884766,124.0,50202.80078125,0.0,979.73291015625,1.0,282.3574523925781,283.60797119140625,298.46221923828125,301.74658203125,293.1499938964844,293.1499938964844,280.6499938964844,37146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873653769493103,1.0,0.0,0.0,3.688613414764404,3.688637971878052,9.078613629753818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.3212890625,0.0,1585.2237548828125,1895.4371337890625,0.0,2356.514892578125,0.914624035358429,1.0,0.0,3.0,1.0,0.0
18002640,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.921436607837677,0.3326092660427093,0.2998194396495819,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038596749305724,0.3162309825420379,0.2998330891132355,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.920126736164093,0.3316931426525116,0.2323378771543502,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655775189399719,0.2782633602619171,0.2640561163425445,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492347359657288,0.1784817576408386,0.806628942489624,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.426129013299942,0.6412702798843384,0.6412702798843384,1.0,1.0,-2.2839572429656982,0.9633051753044128,1.3206520080566406,0.4471335411071777,0.8955163359642029,0.8955163359642029,0.0,77.89139556884766,124.0,50202.80078125,0.0,979.73291015625,1.0,282.3574523925781,283.60797119140625,298.46221923828125,301.74658203125,293.1499938964844,293.1499938964844,280.6499938964844,37146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873653769493103,1.0,0.0,0.0,3.688613414764404,3.688637971878052,9.078613629753818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.3212890625,0.0,1585.2237548828125,1895.4371337890625,0.0,2356.514892578125,0.914624035358429,1.0,0.0,3.0,1.0,0.0
18002700,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8987311720848083,0.3335188031196594,0.300615906715393,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.88384610414505,0.3179122805595398,0.3015160858631134,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8981116414070129,0.3330769538879394,0.2333436757326126,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8475463390350342,0.2799408435821533,0.2657568156719208,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7347049713134766,0.1798154562711715,0.8134319186210632,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341369628906,285.0616760253906,1.0,0.4336881935596466,0.6408080458641052,0.6408080458641052,1.0,1.0,-2.298354387283325,0.9697063565254213,1.3286480903625488,0.450248122215271,1.0,1.0,0.0,84.98294830322266,124.0,49773.03515625,0.0,1022.3103637695312,1.0,282.6034545898437,283.7674560546875,298.41119384765625,301.5635681152344,293.1499938964844,293.1499938964844,280.6499938964844,33175.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824112772941589,1.0,0.0,0.0,3.7468576431274414,3.7468819618225098,9.367585107611376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.82080078125,0.0,1621.9273681640625,1895.4371337890625,0.0,2311.816650390625,0.926882028579712,1.0,0.0,3.0,1.0,0.0
18002760,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8807892203330994,0.3347684741020202,0.3018875122070312,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8671224117279053,0.3198295533657074,0.3035107553005218,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.880573570728302,0.3347449600696563,0.2346325814723968,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8327983021736145,0.2818295955657959,0.267733633518219,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7226145267486572,0.1812988817691803,0.8210989236831665,285.079833984375,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0810546875,1.0,0.4416402876377105,0.64015132188797,0.64015132188797,1.0,1.0,-2.315407514572144,0.9772184491157532,1.3381891250610352,0.4538898766040802,1.0,1.0,0.0,92.2777328491211,142.0,50159.5703125,0.0,1069.0457763671875,1.0,282.6432189941406,283.7793884277344,298.4313049316406,301.64556884765625,293.1499938964844,293.1499938964844,280.3500061035156,32904.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816921472549438,1.0,0.0,0.0,3.821152687072754,3.821177959442138,9.742761903908104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.64453125,0.0,1707.8004150390625,1895.4371337890625,0.0,2305.345947265625,0.9414510130882264,1.0,0.0,3.0,1.0,0.0
18002820,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8489822745323181,0.3360888659954071,0.3039765357971191,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8380177021026611,0.3229218423366546,0.307257205247879,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8496094942092896,0.3371630311012268,0.236969769001007,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8057568073272705,0.284951388835907,0.2714843153953552,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6987337470054626,0.1838364154100418,0.8359931707382202,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173583984375,1.0,0.4581057131290436,0.6388379335403442,0.6388379335403442,1.0,1.0,-2.3476274013519287,0.9913118481636048,1.3563154935836792,0.4608023762702942,0.9369882941246032,0.9369882941246032,0.0,108.4527816772461,130.0,51793.4140625,0.0,1168.703369140625,1.0,282.355712890625,283.5887756347656,298.5111083984375,301.89263916015625,293.1499938964844,293.1499938964844,280.04998779296875,36386.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951412200927734,1.0,0.0,0.0,3.826578140258789,3.826603889465332,9.770446922630072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6142578125,0.0,1741.6650390625,1895.4371337890625,0.0,2427.088134765625,0.9449182152748108,1.0,0.0,3.0,1.0,0.0
18002880,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8489822745323181,0.3360888659954071,0.3039765357971191,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8380177021026611,0.3229218423366546,0.307257205247879,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8496094942092896,0.3371630311012268,0.236969769001007,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8057568073272705,0.284951388835907,0.2714843153953552,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6987337470054626,0.1838364154100418,0.8359931707382202,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173583984375,1.0,0.4581057131290436,0.6388379335403442,0.6388379335403442,1.0,1.0,-2.3476274013519287,0.9913118481636048,1.3563154935836792,0.4608023762702942,0.9369882941246032,0.9369882941246032,0.0,108.4527816772461,130.0,51793.4140625,0.0,1168.703369140625,1.0,282.355712890625,283.5887756347656,298.5111083984375,301.89263916015625,293.1499938964844,293.1499938964844,280.04998779296875,36386.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951412200927734,1.0,0.0,0.0,3.826578140258789,3.826603889465332,9.770446922630072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6142578125,0.0,1741.6650390625,1895.4371337890625,0.0,2427.088134765625,0.9449182152748108,1.0,0.0,3.0,1.0,0.0
18002940,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396443724632263,0.3369525372982025,0.304920881986618,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8304039239883423,0.3255162835121155,0.3099236488342285,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410735726356506,0.339051753282547,0.2384435683488845,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7980964183807373,0.2876060009002685,0.2742114663124084,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6925312280654907,0.1859906464815139,0.8467700481414795,284.8713073730469,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.879150390625,1.0,0.4648794829845428,0.6375769972801208,0.6375769972801208,1.0,1.0,-2.3699631690979004,1.0008339881896973,1.3691290616989136,0.4653414189815521,0.845845103263855,0.845845103263855,0.0,114.84290313720705,130.0,52491.90234375,0.0,1219.848876953125,1.0,282.0582580566406,283.53594970703125,298.521484375,301.966552734375,293.1499938964844,293.1499938964844,280.04998779296875,41575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042243123054504,1.0,0.0,0.0,3.601039409637451,3.601063966751098,8.652647807139147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7841796875,0.0,1520.5372314453125,1895.4371337890625,0.0,2510.109619140625,0.8995671272277832,1.0,0.0,3.0,1.0,0.0
18003000,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8395758867263794,0.3370162546634674,0.3049603998661041,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303923010826111,0.325640857219696,0.3100302219390869,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8410358428955078,0.3391508162021637,0.2385023981332779,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7980984449386597,0.2877312302589416,0.2743201553821563,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925570964813232,0.1860897094011306,0.8471882939338684,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650405347347259,0.6375244855880737,0.6375244855880737,1.0,1.0,-2.3708419799804688,1.0012072324752808,1.369634747505188,0.46551313996315,0.8477831482887268,0.8477831482887268,0.0,114.93065643310548,118.0,52512.20703125,0.0,1221.2186279296875,1.0,282.05718994140625,283.53985595703125,298.5193176269531,301.9617004394531,293.1499938964844,293.1499938964844,280.3500061035156,41220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041520714759827,1.0,0.0,0.0,3.5984880924224854,3.5985124111175537,8.640391229164379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.9912109375,0.0,1515.1171875,1895.4371337890625,0.0,2509.447509765625,0.8987664580345154,1.0,0.0,3.0,1.0,0.0
18003060,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8453101515769958,0.3396289944648742,0.3068397045135498,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8371039032936096,0.3295112252235412,0.3132895827293396,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8474166393280029,0.3425125777721405,0.240520030260086,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055368661880493,0.2915471792221069,0.2775571346282959,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6998347043991089,0.1890796571969986,0.8591833710670471,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670252501964569,0.6360731720924377,0.6360731720924377,1.0,1.0,-2.397731065750122,1.0127177238464355,1.3850133419036863,0.4708815515041351,0.9872727394104004,0.9872727394104004,0.0,113.39598846435548,106.0,52540.6953125,0.0,1246.3182373046875,1.0,282.3429870605469,283.69244384765625,298.4930725097656,301.8526611328125,293.1499938964844,293.1499938964844,280.04998779296875,32538.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949620485305786,1.0,0.0,0.0,3.750977277755737,3.7510015964508057,9.388195962856116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8134765625,0.0,1621.8243408203125,1895.4371337890625,0.0,2425.456787109375,0.9254770278930664,1.0,0.0,3.0,1.0,0.0
18003120,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8453101515769958,0.3396289944648742,0.3068397045135498,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8371039032936096,0.3295112252235412,0.3132895827293396,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8474166393280029,0.3425125777721405,0.240520030260086,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055368661880493,0.2915471792221069,0.2775571346282959,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6998347043991089,0.1890796571969986,0.8591833710670471,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670252501964569,0.6360731720924377,0.6360731720924377,1.0,1.0,-2.397731065750122,1.0127177238464355,1.3850133419036863,0.4708815515041351,0.9872727394104004,0.9872727394104004,0.0,113.39598846435548,106.0,52540.6953125,0.0,1246.3182373046875,1.0,282.3429870605469,283.69244384765625,298.4930725097656,301.8526611328125,293.1499938964844,293.1499938964844,280.04998779296875,32538.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949620485305786,1.0,0.0,0.0,3.750977277755737,3.7510015964508057,9.388195962856116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8134765625,0.0,1621.8243408203125,1895.4371337890625,0.0,2425.456787109375,0.9254770278930664,1.0,0.0,3.0,1.0,0.0
18003180,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8588016629219055,0.3413179516792297,0.3084060549736023,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851544201374054,0.3328935205936432,0.3164199590682983,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617774844169617,0.3452202677726745,0.2424017488956451,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200550675392151,0.2949503064155578,0.280685544013977,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139616012573242,0.1918849050998687,0.8710542917251587,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.466040551662445,0.6346218585968018,0.6346218585968018,1.0,1.0,-2.423658847808838,1.023726224899292,1.399932622909546,0.4761316776275635,0.8888834118843079,0.8888834118843079,0.0,107.84552764892578,94.0,53817.6796875,0.0,1254.1326904296875,1.0,282.0564880371094,283.5417785644531,298.57769775390625,302.0866394042969,293.1499938964844,293.1499938964844,280.3500061035156,37973.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059277534484863,1.0,0.0,0.0,3.6870791912078857,3.687103986740112,9.071064255294914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.59423828125,0.0,1589.729248046875,1895.4371337890625,0.0,2525.743408203125,0.9150950908660888,1.0,0.0,3.0,1.0,0.0
18003240,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8588016629219055,0.3413179516792297,0.3084060549736023,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851544201374054,0.3328935205936432,0.3164199590682983,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617774844169617,0.3452202677726745,0.2424017488956451,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200550675392151,0.2949503064155578,0.280685544013977,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139616012573242,0.1918849050998687,0.8710542917251587,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.466040551662445,0.6346218585968018,0.6346218585968018,1.0,1.0,-2.423658847808838,1.023726224899292,1.399932622909546,0.4761316776275635,0.8888834118843079,0.8888834118843079,0.0,107.84552764892578,94.0,53817.6796875,0.0,1254.1326904296875,1.0,282.0564880371094,283.5417785644531,298.57769775390625,302.0866394042969,293.1499938964844,293.1499938964844,280.3500061035156,37973.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059277534484863,1.0,0.0,0.0,3.6870791912078857,3.687103986740112,9.071064255294914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.59423828125,0.0,1589.729248046875,1895.4371337890625,0.0,2525.743408203125,0.9150950908660888,1.0,0.0,3.0,1.0,0.0
18003300,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.868289053440094,0.3425662517547607,0.3090912401676178,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614925742149353,0.3348272442817688,0.3178891539573669,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8717315196990967,0.3468564748764038,0.2432546913623809,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.829333484172821,0.2968656420707702,0.2821598649024963,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7225254774093628,0.1934356242418289,0.876675009727478,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647604525089264,0.6338962316513062,0.6338962316513062,1.0,1.0,-2.4357917308807373,1.0288487672805786,1.4069429636001587,0.4784790873527527,0.9945154786109924,0.9945154786109924,0.0,104.06390380859376,94.0,53367.0,0.0,1252.8995361328125,1.0,282.30328369140625,283.6974792480469,298.5343933105469,301.9070129394531,293.1499938964844,293.1499938964844,280.3500061035156,33398.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004125356674194,1.0,0.0,0.0,3.747108221054077,3.7471327781677246,9.368838504997256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.787109375,0.0,1623.9344482421875,1895.4371337890625,0.0,2475.197265625,0.9271520972251892,1.0,0.0,3.0,1.0,0.0
18003360,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8812718391418457,0.3441283106803894,0.3102098405361175,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8748061060905457,0.3369996547698974,0.3196562826633453,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8851125240325928,0.348757803440094,0.2443680316209793,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8414650559425354,0.2989949584007263,0.2838957011699676,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7332482933998108,0.1951593458652496,0.88315349817276,285.0712585449219,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3620910644531,285.0718994140625,1.0,0.4632414877414703,0.6331350207328796,0.6331350207328796,1.0,1.0,-2.4504618644714355,1.0351139307022097,1.415347933769226,0.4814190864562988,1.0,1.0,0.0,99.47139739990234,82.0,53750.4921875,0.0,1251.278076171875,1.0,282.3431091308594,283.7024230957031,298.56005859375,301.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,32928.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993924021720886,1.0,0.0,0.0,3.8233814239501953,3.82340669631958,9.754129450811888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4443359375,0.0,1710.684326171875,1895.4371337890625,0.0,2465.87109375,0.9419633746147156,1.0,0.0,3.0,1.0,0.0
18003420,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9133380651474,0.3461301028728485,0.3119083642959595,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075479507446288,0.3406185209751129,0.3228636980056762,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185794591903688,0.3516262769699096,0.246260330080986,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.87168949842453,0.3025967478752136,0.2870705425739288,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594783306121826,0.1982129663228988,0.8954432010650635,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594808518886566,0.6316125392913818,0.6316125392913818,1.0,1.0,-2.477214336395264,1.0463942289352417,1.4308202266693115,0.4867840707302093,0.9294350743293762,0.9294350743293762,0.0,89.7138442993164,70.0,55301.4609375,0.0,1242.352294921875,1.0,282.0557556152344,283.5196533203125,298.64239501953125,302.2433776855469,293.1499938964844,293.1499938964844,279.75,36750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112202286720276,1.0,0.0,0.0,3.813359022140503,3.813384771347046,9.703059049570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.005859375,0.0,1728.4903564453125,1895.4371337890625,0.0,2574.4345703125,0.942252278327942,1.0,0.0,3.0,1.0,0.0
18003480,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9133380651474,0.3461301028728485,0.3119083642959595,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075479507446288,0.3406185209751129,0.3228636980056762,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185794591903688,0.3516262769699096,0.246260330080986,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.87168949842453,0.3025967478752136,0.2870705425739288,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594783306121826,0.1982129663228988,0.8954432010650635,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594808518886566,0.6316125392913818,0.6316125392913818,1.0,1.0,-2.477214336395264,1.0463942289352417,1.4308202266693115,0.4867840707302093,0.9294350743293762,0.9294350743293762,0.0,89.7138442993164,70.0,55301.4609375,0.0,1242.352294921875,1.0,282.0557556152344,283.5196533203125,298.64239501953125,302.2433776855469,293.1499938964844,293.1499938964844,279.75,36750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112202286720276,1.0,0.0,0.0,3.813359022140503,3.813384771347046,9.703059049570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.005859375,0.0,1728.4903564453125,1895.4371337890625,0.0,2574.4345703125,0.942252278327942,1.0,0.0,3.0,1.0,0.0
18003540,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588967561721802,0.3479081690311432,0.3129973411560058,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9546836614608764,0.3439699411392212,0.3255478143692016,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9646045565605164,0.3541504442691803,0.2476647049188614,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9132011532783508,0.3059317171573639,0.2897515892982483,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954672574996948,0.2010653465986251,0.9061049222946168,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.892578125,1.0,0.4548379480838775,0.630090057849884,0.630090057849884,1.0,1.0,-2.499465227127075,1.0555713176727295,1.4438940286636353,0.4909863770008087,0.8512107133865356,0.8512107133865356,0.0,79.45769500732422,88.0,56022.92578125,0.0,1225.5963134765625,1.0,281.75732421875,283.4775695800781,298.65740966796875,302.316650390625,293.1499938964844,293.1499938964844,280.04998779296875,40723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818648099899292,1.0,0.0,0.0,3.5955052375793457,3.595529556274414,8.626073508821719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9541015625,0.0,1508.1962890625,1895.4371337890625,0.0,2643.049560546875,0.8977925777435303,1.0,0.0,3.0,1.0,0.0
18003600,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588967561721802,0.3479081690311432,0.3129973411560058,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9546836614608764,0.3439699411392212,0.3255478143692016,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9646045565605164,0.3541504442691803,0.2476647049188614,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9132011532783508,0.3059317171573639,0.2897515892982483,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954672574996948,0.2010653465986251,0.9061049222946168,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.892578125,1.0,0.4548379480838775,0.630090057849884,0.630090057849884,1.0,1.0,-2.499465227127075,1.0555713176727295,1.4438940286636353,0.4909863770008087,0.8512107133865356,0.8512107133865356,0.0,79.45769500732422,88.0,56022.92578125,0.0,1225.5963134765625,1.0,281.75732421875,283.4775695800781,298.65740966796875,302.316650390625,293.1499938964844,293.1499938964844,280.04998779296875,40723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818648099899292,1.0,0.0,0.0,3.5955052375793457,3.595529556274414,8.626073508821719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9541015625,0.0,1508.1962890625,1895.4371337890625,0.0,2643.049560546875,0.8977925777435303,1.0,0.0,3.0,1.0,0.0
18003660,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674171805381776,0.3509361743927002,0.3154457211494446,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9645372629165648,0.3480969667434692,0.3292388617992401,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732219576835632,0.357634037733078,0.2499149441719055,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239352345466614,0.3099158406257629,0.2933391034603119,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045922517776489,0.2042658776044845,0.9199689626693726,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595761299133301,0.6284258365631104,0.6284258365631104,1.0,1.0,-2.530503511428833,1.068693995475769,1.4618093967437744,0.4970773160457611,0.989227056503296,0.989227056503296,0.0,79.10112762451172,106.0,56167.1640625,0.0,1261.7930908203125,1.0,282.04296875,283.62335205078125,298.646240234375,302.2281494140625,293.1499938964844,293.1499938964844,279.75,32456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098699450492859,1.0,0.0,0.0,3.7511935234069824,3.751217842102051,9.389278829985416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1552734375,0.0,1621.4423828125,1895.4371337890625,0.0,2561.995849609375,0.9254606366157532,1.0,0.0,3.0,1.0,0.0
18003720,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674171805381776,0.3509361743927002,0.3154457211494446,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9645372629165648,0.3480969667434692,0.3292388617992401,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732219576835632,0.357634037733078,0.2499149441719055,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239352345466614,0.3099158406257629,0.2933391034603119,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045922517776489,0.2042658776044845,0.9199689626693726,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595761299133301,0.6284258365631104,0.6284258365631104,1.0,1.0,-2.530503511428833,1.068693995475769,1.4618093967437744,0.4970773160457611,0.989227056503296,0.989227056503296,0.0,79.10112762451172,106.0,56167.1640625,0.0,1261.7930908203125,1.0,282.04296875,283.62335205078125,298.646240234375,302.2281494140625,293.1499938964844,293.1499938964844,279.75,32456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098699450492859,1.0,0.0,0.0,3.7511935234069824,3.751217842102051,9.389278829985416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1552734375,0.0,1621.4423828125,1895.4371337890625,0.0,2561.995849609375,0.9254606366157532,1.0,0.0,3.0,1.0,0.0
18003780,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409520030021667,0.3524053692817688,0.3174275755882263,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392087459564208,0.3510821461677551,0.3326497375965118,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481221437454224,0.3598199486732483,0.2519120573997497,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996209502220154,0.3128170371055603,0.296653687953949,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855833172798157,0.2065515369176864,0.932735025882721,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164123535156,1.0,0.4692134857177734,0.6267616748809814,0.6267616748809814,1.0,1.0,-2.558711290359497,1.0804270505905151,1.4782843589782717,0.5026570558547974,0.896226704120636,0.896226704120636,0.0,86.82628631591797,124.0,57565.9296875,0.0,1330.476318359375,1.0,281.7564392089844,283.472412109375,298.7369079589844,302.4784240722656,293.1499938964844,293.1499938964844,280.04998779296875,37565.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202096223831177,1.0,0.0,0.0,3.699836492538452,3.699861288070679,9.133943876804552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.650390625,0.0,1601.1998291015625,1895.4371337890625,0.0,2657.51171875,0.917654812335968,1.0,0.0,3.0,1.0,0.0
18003840,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409520030021667,0.3524053692817688,0.3174275755882263,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392087459564208,0.3510821461677551,0.3326497375965118,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481221437454224,0.3598199486732483,0.2519120573997497,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996209502220154,0.3128170371055603,0.296653687953949,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855833172798157,0.2065515369176864,0.932735025882721,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164123535156,1.0,0.4692134857177734,0.6267616748809814,0.6267616748809814,1.0,1.0,-2.558711290359497,1.0804270505905151,1.4782843589782717,0.5026570558547974,0.896226704120636,0.896226704120636,0.0,86.82628631591797,124.0,57565.9296875,0.0,1330.476318359375,1.0,281.7564392089844,283.472412109375,298.7369079589844,302.4784240722656,293.1499938964844,293.1499938964844,280.04998779296875,37565.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202096223831177,1.0,0.0,0.0,3.699836492538452,3.699861288070679,9.133943876804552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.650390625,0.0,1601.1998291015625,1895.4371337890625,0.0,2657.51171875,0.917654812335968,1.0,0.0,3.0,1.0,0.0
18003900,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9213057160377502,0.3533883094787597,0.3182767629623413,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202852249145508,0.3526601493358612,0.3342030346393585,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288500547409058,0.3610513508319855,0.2527905106544494,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8837040066719055,0.3143208622932434,0.2981595695018768,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720446586608887,0.2076464742422104,0.938358187675476,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0619201660156,1.0,0.4750905930995941,0.625929594039917,0.625929594039917,1.0,1.0,-2.571216106414795,1.085553526878357,1.485662579536438,0.5049804449081421,1.0,1.0,0.0,92.5791473388672,124.0,57122.03125,0.0,1371.592529296875,1.0,282.00360107421875,283.623779296875,298.7020568847656,302.3060607910156,293.1499938964844,293.1499938964844,280.04998779296875,33278.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149188160896301,1.0,0.0,0.0,3.76162314414978,3.761647701263428,9.441562269785208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6650390625,0.0,1639.9527587890625,1895.4371337890625,0.0,2608.561767578125,0.9301900267601012,1.0,0.0,3.0,1.0,0.0
18003960,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9037485122680664,0.3545864224433899,0.3195211887359619,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.903329610824585,0.3543868660926819,0.3360219895839691,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.910777747631073,0.3624675571918487,0.2539111375808716,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8689485192298889,0.3159511387348175,0.2998956143856048,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7595657110214233,0.2088064104318618,0.944591224193573,285.0725402832031,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0732421875,1.0,0.4815619885921478,0.624979555606842,0.624979555606842,1.0,1.0,-2.5858166217803955,1.091546893119812,1.494269609451294,0.5077247619628906,1.0,1.0,0.0,98.87672424316406,142.0,57502.7890625,0.0,1418.236572265625,1.0,282.0433044433594,283.6298217773437,298.7330322265625,302.4020690917969,293.1499938964844,293.1499938964844,279.75,33076.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139345049858093,1.0,0.0,0.0,3.8312039375305176,3.8312292098999023,9.794083553060773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.654296875,0.0,1721.3045654296875,1895.4371337890625,0.0,2599.472412109375,0.9438417553901672,1.0,0.0,3.0,1.0,0.0
18004020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8708115816116333,0.3555957376956939,0.3213415741920471,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715202808380127,0.3568581938743591,0.339207649230957,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8776122331619263,0.3641569316387176,0.255754679441452,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.839992880821228,0.3183079063892364,0.302953153848648,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351259589195251,0.2104279994964599,0.9555644392967224,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953936338424682,0.6230795383453369,0.6230795383453369,1.0,1.0,-2.6109139919281006,1.1015620231628418,1.5093518495559692,0.51235431432724,0.9337334632873536,0.9337334632873536,0.0,113.93256378173828,160.0,59086.73046875,0.0,1518.4158935546875,1.0,281.7557067871094,283.44683837890625,298.8222351074219,302.6602478027344,293.1499938964844,293.1499938964844,279.45001220703125,36648.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245710730552673,1.0,0.0,0.0,3.823945999145508,3.82397198677063,9.75701141214813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.1015625,0.0,1740.5223388671875,1895.4371337890625,0.0,2697.96826171875,0.944582998752594,1.0,0.0,3.0,1.0,0.0
18004080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8708115816116333,0.3555957376956939,0.3213415741920471,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715202808380127,0.3568581938743591,0.339207649230957,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8776122331619263,0.3641569316387176,0.255754679441452,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.839992880821228,0.3183079063892364,0.302953153848648,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351259589195251,0.2104279994964599,0.9555644392967224,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953936338424682,0.6230795383453369,0.6230795383453369,1.0,1.0,-2.6109139919281006,1.1015620231628418,1.5093518495559692,0.51235431432724,0.9337334632873536,0.9337334632873536,0.0,113.93256378173828,160.0,59086.73046875,0.0,1518.4158935546875,1.0,281.7557067871094,283.44683837890625,298.8222351074219,302.6602478027344,293.1499938964844,293.1499938964844,279.45001220703125,36648.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245710730552673,1.0,0.0,0.0,3.823945999145508,3.82397198677063,9.75701141214813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.1015625,0.0,1740.5223388671875,1895.4371337890625,0.0,2697.96826171875,0.944582998752594,1.0,0.0,3.0,1.0,0.0
18004140,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418408036231995,0.3561140894889831,0.3223881423473358,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435807824134827,0.358806163072586,0.341710090637207,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.848505437374115,0.3652964830398559,0.2570309340953827,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143784403800964,0.320152074098587,0.3053675591945648,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.712787926197052,0.2115346491336822,0.9638787508010864,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095268487930298,0.621179461479187,0.621179461479187,1.0,1.0,-2.629605293273926,1.1085832118988037,1.5210219621658323,0.5153974294662476,0.856669545173645,0.856669545173645,0.0,131.12840270996094,148.0,59759.59765625,0.0,1621.0535888671875,1.0,281.4572448730469,283.402099609375,298.8497314453125,302.7437438964844,293.1499938964844,293.1499938964844,279.75,40417.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306761384010315,1.0,0.0,0.0,3.617700099945069,3.617724657058716,8.732898777452647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.732421875,0.0,1530.290283203125,1895.4371337890625,0.0,2754.74072265625,0.9023646712303162,1.0,0.0,3.0,1.0,0.0
