time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044160,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,9.502858301857486e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001000740594463,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90264892578125,0.0,0.0,7.391467806883156e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0001000738120637,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.0004747008206322,290.0622253417969,294.1499938964844,295.2058410644531,293.6415405273437,295.07940673828125,295.2642822265625,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335126284147009e-09,0.0010125740664079,-0.0182685945183038,0.0,0.0,0.0,-0.0084491576999425,60.0,16.204954147338867,-0.0,-6.990665468720182e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.48047891142778e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.983833297155796e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.374056440312415e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,9.983808558899908e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0004735827678814,290.0162048339844,294.1499938964844,295.1895751953125,293.6258850097656,295.08135986328125,295.2472229003906,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056201400956752e-09,0.0010101886000484,-0.0175380278378725,0.0,0.0,0.0,-0.0083108805119991,60.0,16.06331443786621,-0.0,-6.957768050597225e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.48047891142778e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.983833297155796e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.374056440312415e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,9.983808558899908e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0004735827678814,290.0162048339844,294.1499938964844,295.1895751953125,293.6258850097656,295.08135986328125,295.2472229003906,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056201400956752e-09,0.0010101886000484,-0.0175380278378725,0.0,0.0,0.0,-0.0083108805119991,60.0,16.06331443786621,-0.0,-6.957768050597225e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.459827560931444e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,9.962080366676672e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,7.357989670708776e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,9.962055628420784e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0004725509788841,289.9704895019531,294.1499938964844,295.17352294921875,293.6104431152344,295.0830078125,295.2309265136719,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798802409946347e-09,0.0010079875355586,-0.0168638192117214,0.0,0.0,0.0,-0.0081832772120833,60.0,15.927789688110352,-0.0,-6.927478324314508e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.459827560931444e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,9.962080366676672e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,7.357989670708776e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,9.962055628420784e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0004725509788841,289.9704895019531,294.1499938964844,295.17352294921875,293.6104431152344,295.0830078125,295.2309265136719,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798802409946347e-09,0.0010079875355586,-0.0168638192117214,0.0,0.0,0.0,-0.0081832772120833,60.0,15.927789688110352,-0.0,-6.927478324314508e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,9.441483416594564e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,9.942756878444924e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115234375,0.0,0.0,7.343716424657032e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,9.942732867784798e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0004716344701591,289.925048828125,294.1499938964844,295.15771484375,293.59521484375,295.0843200683594,295.2152709960937,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060388594865,6.570153754381636e-09,0.0010060323402285,-0.0162648949772119,0.0,0.0,0.0,-0.0080699259415268,60.0,15.799038887023926,-0.0,-6.900626914330132e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,9.441483416594564e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,9.942756878444924e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115234375,0.0,0.0,7.343716424657032e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,9.942732867784798e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0004716344701591,289.925048828125,294.1499938964844,295.15771484375,293.59521484375,295.0843200683594,295.2152709960937,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060388594865,6.570153754381636e-09,0.0010060323402285,-0.0162648949772119,0.0,0.0,0.0,-0.0080699259415268,60.0,15.799038887023926,-0.0,-6.900626914330132e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.425950702279806e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,9.926393977366388e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,7.331631059059873e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.926370694302022e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77178955078125,0.0,0.0,0.0004708583874162,289.8799133300781,294.1499938964844,295.14208984375,293.5802001953125,295.0852966308594,295.20001220703125,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376533967511477e-09,0.0010043766815215,-0.0157577134668827,0.0,0.0,0.0,-0.0079739401116967,60.0,15.677620887756348,-0.0,-6.87793004772175e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.425950702279806e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,9.926393977366388e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,7.331631059059873e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.926370694302022e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77178955078125,0.0,0.0,0.0004708583874162,289.8799133300781,294.1499938964844,295.14208984375,293.5802001953125,295.0852966308594,295.20001220703125,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376533967511477e-09,0.0010043766815215,-0.0157577134668827,0.0,0.0,0.0,-0.0079739401116967,60.0,15.677620887756348,-0.0,-6.87793004772175e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,9.419138950761408e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,9.91921842796728e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,7.32633052393794e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,9.919195144902916e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0004705180472228,289.8573913574219,294.1499938964844,295.13433837890625,293.5727233886719,295.0857238769531,295.1924743652344,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291622778320516e-09,0.0010036504827439,-0.0155352866277098,0.0,0.0,0.0,-0.0079318452626466,60.0,15.618639945983888,-0.0,-6.867988133762992e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,9.41322578000836e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,9.912988753058016e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,7.321729208342731e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,9.91296474239789e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.000470222585136,289.8349304199219,294.1499938964844,295.1266174316406,293.5653076171875,295.0860900878906,295.1849975585937,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030262637883,6.217901304950146e-09,0.0010030199773609,-0.0153421713039278,0.0,0.0,0.0,-0.0078952983021736,60.0,15.561677932739258,-0.0,-6.8593628554936e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,9.404267620993778e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,9.903549653245136e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,7.31475738575682e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,9.903526370180772e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0004697749391198,289.790283203125,294.1499938964844,295.1112365722656,293.5505065917969,295.0865478515625,295.170166015625,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020708432421,6.106203542799449e-09,0.00100206467323,-0.0150495702400803,0.0,0.0,0.0,-0.0078399237245321,60.0,15.454733848571776,-0.0,-6.846303790553065e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,9.404267620993778e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,9.903549653245136e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,7.31475738575682e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,9.903526370180772e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0004697749391198,289.790283203125,294.1499938964844,295.1112365722656,293.5505065917969,295.0865478515625,295.170166015625,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020708432421,6.106203542799449e-09,0.00100206467323,-0.0150495702400803,0.0,0.0,0.0,-0.0078399237245321,60.0,15.454733848571776,-0.0,-6.846303790553065e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.39760502660647e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.896528354147448e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,7.30957108316943e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.896505798678844e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0004694419621955,289.7458190917969,294.1499938964844,295.095947265625,293.5357971191406,295.0867919921875,295.15545654296875,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013594292104,6.023109566655194e-09,0.001001353492029,-0.0148318987339735,0.0,0.0,0.0,-0.0077987271361052,60.0,15.353343963623049,-0.0,-6.836597066239848e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.39760502660647e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.896528354147448e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,7.30957108316943e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.896505798678844e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0004694419621955,289.7458190917969,294.1499938964844,295.095947265625,293.5357971191406,295.0867919921875,295.15545654296875,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013594292104,6.023109566655194e-09,0.001001353492029,-0.0148318987339735,0.0,0.0,0.0,-0.0077987271361052,60.0,15.353343963623049,-0.0,-6.836597066239848e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,9.394493827130646e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.893246897263452e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.307146734092385e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,9.893224341794848e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004692864022217,289.7016296386719,294.1499938964844,295.0806884765625,293.5211181640625,295.08673095703125,295.1407165527344,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.9842624189343505e-09,0.0010010215919464,-0.0147301331162452,0.0,0.0,0.0,-0.0077794701792299,60.0,15.260065078735352,-0.0,-6.832060961414754e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,9.394493827130646e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.893246897263452e-05,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.307146734092385e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,9.893224341794848e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004692864022217,289.7016296386719,294.1499938964844,295.0806884765625,293.5211181640625,295.08673095703125,295.1407165527344,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.9842624189343505e-09,0.0010010215919464,-0.0147301331162452,0.0,0.0,0.0,-0.0077794701792299,60.0,15.260065078735352,-0.0,-6.832060961414754e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.39389574341476e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,9.892612433759496e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,7.306678162422031e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.892590605886652e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0004692563961725,289.6576538085937,294.1499938964844,295.0654296875,293.50640869140625,295.0863952636719,295.1259155273437,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009629186242,5.976734218648971e-09,0.0010009569814428,-0.0147104123607277,0.0,0.0,0.0,-0.0077757369726896,60.0,15.172897338867188,-0.0,-6.831182730593356e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.39389574341476e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,9.892612433759496e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,7.306678162422031e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.892590605886652e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0004692563961725,289.6576538085937,294.1499938964844,295.0654296875,293.50640869140625,295.0863952636719,295.1259155273437,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009629186242,5.976734218648971e-09,0.0010009569814428,-0.0147104123607277,0.0,0.0,0.0,-0.0077757369726896,60.0,15.172897338867188,-0.0,-6.831182730593356e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.394559310749172e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.893308742903172e-05,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,7.307191845029593e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,9.89328691503033e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0004692894581239,289.6357727050781,294.1499938964844,295.05780029296875,293.49908447265625,295.08612060546875,295.11846923828125,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010336991399,5.984960083083024e-09,0.0010010277619585,-0.0147319603711366,0.0,0.0,0.0,-0.007779817096889,60.0,15.131572723388672,-0.0,-6.832142673829368e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,9.395799861522391e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,9.894612594507636e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5988464355469,0.0,0.0,7.30815518181771e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,9.894590766634792e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004693513619713,289.6139221191406,294.1499938964844,295.0501403808594,293.49169921875,295.0858154296875,295.1109924316406,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011654812842,6.000377528181389e-09,0.0010011595441028,-0.01477234903723,0.0,0.0,0.0,-0.0077874599955976,60.0,15.091669082641602,-0.0,-6.833942478579047e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,9.399701957590878e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404968261719,0.0,0.0,9.898717689793556e-05,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,7.311186345759779e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,9.898695861920714e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0004695461539085,289.5704345703125,294.1499938964844,295.0347595214844,293.4768981933594,295.0849609375,295.0958557128906,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015805019065,6.048920919710099e-09,0.0010015744483098,-0.0148995136842131,0.0,0.0,0.0,-0.007811524439603,60.0,15.015665054321287,-0.0,-6.839611188524941e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,9.399701957590878e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404968261719,0.0,0.0,9.898717689793556e-05,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,7.311186345759779e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,9.898695861920714e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0004695461539085,289.5704345703125,294.1499938964844,295.0347595214844,293.4768981933594,295.0849609375,295.0958557128906,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015805019065,6.048920919710099e-09,0.0010015744483098,-0.0148995136842131,0.0,0.0,0.0,-0.007811524439603,60.0,15.015665054321287,-0.0,-6.839611188524941e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,9.405011951457708e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.904304170049728e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,7.315312541322783e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.904283069772646e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004698112315963,289.52716064453125,294.1499938964844,295.019287109375,293.4620056152344,295.0838623046875,295.0805053710937,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726083666086,0.0,0.0,0.0,-0.0078442813828587,60.0,14.943912506103516,-0.0,-6.847331235348977e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,9.405011951457708e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.904304170049728e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,7.315312541322783e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.904283069772646e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004698112315963,289.52716064453125,294.1499938964844,295.019287109375,293.4620056152344,295.0838623046875,295.0805053710937,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726083666086,0.0,0.0,0.0,-0.0078442813828587,60.0,14.943912506103516,-0.0,-6.847331235348977e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.411259816261008e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.910879452945665e-05,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,7.320168515434489e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.910857625072822e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.000470123195555,289.484130859375,294.1499938964844,295.0036315917969,293.44696044921875,295.0825500488281,295.06494140625,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028106626123,6.192764967494213e-09,0.0010028044926002,-0.0152763249352574,0.0,0.0,0.0,-0.0078828334808349,60.0,14.875503540039062,-0.0,-6.856422629653025e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.411259816261008e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.910879452945665e-05,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,7.320168515434489e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.910857625072822e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.000470123195555,289.484130859375,294.1499938964844,295.0036315917969,293.44696044921875,295.0825500488281,295.06494140625,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028106626123,6.192764967494213e-09,0.0010028044926002,-0.0152763249352574,0.0,0.0,0.0,-0.0078828334808349,60.0,14.875503540039062,-0.0,-6.856422629653025e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.417824185220525e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,9.917787974700332e-05,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,7.325270416913554e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,9.91776687442325e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0004704509628936,289.4413146972656,294.1499938964844,294.9878234863281,293.4317321777344,295.0809631347656,295.0491638183594,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035095037892,6.274480490731094e-09,0.0010035032173618,-0.0154903829097747,0.0,0.0,0.0,-0.0079233441501855,60.0,14.809789657592772,-0.0,-6.865982271619941e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.417824185220525e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,9.917787974700332e-05,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,7.325270416913554e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,9.91776687442325e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0004704509628936,289.4413146972656,294.1499938964844,294.9878234863281,293.4317321777344,295.0809631347656,295.0491638183594,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035095037892,6.274480490731094e-09,0.0010035032173618,-0.0154903829097747,0.0,0.0,0.0,-0.0079233441501855,60.0,14.809789657592772,-0.0,-6.865982271619941e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,9.420999413123354e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,9.921129094436763e-05,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,7.327738421736285e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.921108721755444e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,0.0004706095205619,289.4200134277344,294.1499938964844,294.9798278808594,293.4240417480469,295.080078125,295.0411682128906,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038475738838,6.314007983121428e-09,0.0010038412874564,-0.0155939264222979,0.0,0.0,0.0,-0.0079429391771554,60.0,14.777670860290527,-0.0,-6.870608615372475e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390625,0.0,0.0,9.424012387171388e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.924299956765026e-05,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,7.330080552492291e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,9.924279584083706e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0004707599582616,289.3987731933594,294.1499938964844,294.9717712402344,293.4162902832031,295.0791015625,295.0331115722656,285.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041682980954,6.351510872804056e-09,0.001004162011668,-0.0156921651214361,0.0,0.0,0.0,-0.0079615311697125,60.0,14.74581813812256,-0.0,-6.874999769479474e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.429171768715604e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.92972927633673e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,7.334089605137706e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.929708176059648e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0004710175562649,289.3564758300781,294.1499938964844,294.9554443359375,293.40057373046875,295.0769958496094,295.0168762207031,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047175455838,6.415720843477857e-09,0.0010047111427411,-0.0158603638410568,0.0,0.0,0.0,-0.0079933637753129,60.0,14.682334899902344,-0.0,-6.882520864337496e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.429171768715604e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.92972927633673e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,7.334089605137706e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.929708176059648e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0004710175562649,289.3564758300781,294.1499938964844,294.9554443359375,293.40057373046875,295.0769958496094,295.0168762207031,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047175455838,6.415720843477857e-09,0.0010047111427411,-0.0158603638410568,0.0,0.0,0.0,-0.0079933637753129,60.0,14.682334899902344,-0.0,-6.882520864337496e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.432902152184396e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.93365320027806e-05,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,7.336987619055435e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.93363282759674e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.0004712037625722,289.314453125,294.1499938964844,294.9388427734375,293.3846130371094,295.0746459960937,295.0004272460937,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.462127277728769e-09,0.0010051080025732,-0.015981925651431,0.0,0.0,0.0,-0.008016369305551,60.0,14.618520736694336,-0.0,-6.887959358437001e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.432902152184396e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.93365320027806e-05,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,7.336987619055435e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.93363282759674e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.0004712037625722,289.314453125,294.1499938964844,294.9388427734375,293.3846130371094,295.0746459960937,295.0004272460937,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.462127277728769e-09,0.0010051080025732,-0.015981925651431,0.0,0.0,0.0,-0.008016369305551,60.0,14.618520736694336,-0.0,-6.887959358437001e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.434810635866596e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33056640625,0.0,0.0,9.935658454196528e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,7.338468276429921e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,9.935638081515208e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0004712989612016,289.2727355957031,294.1499938964844,294.9219055175781,293.3682861328125,295.072021484375,294.9838256835937,285.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053173173218,6.485833647928985e-09,0.0010053107980638,-0.0160440243780612,0.0,0.0,0.0,-0.0080281225964427,60.0,14.553613662719728,-0.0,-6.890738291076559e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.434810635866596e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33056640625,0.0,0.0,9.935658454196528e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,7.338468276429921e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,9.935638081515208e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0004712989612016,289.2727355957031,294.1499938964844,294.9219055175781,293.3682861328125,295.072021484375,294.9838256835937,285.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053173173218,6.485833647928985e-09,0.0010053107980638,-0.0160440243780612,0.0,0.0,0.0,-0.0080281225964427,60.0,14.553613662719728,-0.0,-6.890738291076559e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.434742241865024e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.935581329045816e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,7.338411523960531e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.93556168396026e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0004712953814305,289.2312927246094,294.1499938964844,294.9045715332031,293.35162353515625,295.06915283203125,294.9670715332031,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530940108,6.484904613301978e-09,0.0010053028818219,-0.0160415880382061,0.0,0.0,0.0,-0.0080276615917682,60.0,14.487112045288086,-0.0,-6.890629578037989e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.434742241865024e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.935581329045816e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,7.338411523960531e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.93556168396026e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0004712953814305,289.2312927246094,294.1499938964844,294.9045715332031,293.35162353515625,295.06915283203125,294.9670715332031,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530940108,6.484904613301978e-09,0.0010053028818219,-0.0160415880382061,0.0,0.0,0.0,-0.0080276615917682,60.0,14.487112045288086,-0.0,-6.890629578037989e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
