time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,9.433944069314748e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,9.934738773154096e-05,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,7.337788701988757e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.934719128068537e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0004712554509751,289.210693359375,294.1499938964844,294.895751953125,293.3431396484375,295.0675964355469,294.9586486816406,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052240686491,6.474925040578228e-09,0.001005217549391,-0.0160154476761817,0.0,0.0,0.0,-0.0080227144062519,60.0,14.453140258789062,-0.0,-6.889459314152191e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.432591468794271e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,9.933311957865952e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,7.336735143326223e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,9.933293040376157e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,0.0004711878136731,289.190185546875,294.1499938964844,294.8868408203125,293.3345642089844,295.0660095214844,294.9501647949219,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050795972347,6.458035439749211e-09,0.001005073194392,-0.0159712061285972,0.0,0.0,0.0,-0.0080143418163061,60.0,14.41862964630127,-0.0,-6.887479742090363e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,9.428295743418856e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.928784857038409e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,7.333390385610983e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.92876521195285e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0004709731147158,289.1493835449219,294.1499938964844,294.86865234375,293.31707763671875,295.0625915527344,294.9331359863281,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.404446750707393e-09,0.0010046149836853,-0.0158308316022157,0.0,0.0,0.0,-0.0079877758398652,60.0,14.347894668579102,-0.0,-6.881199965391718e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,9.428295743418856e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.928784857038409e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,7.333390385610983e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.92876521195285e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0004709731147158,289.1493835449219,294.1499938964844,294.86865234375,293.31707763671875,295.0625915527344,294.9331359863281,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.404446750707393e-09,0.0010046149836853,-0.0158308316022157,0.0,0.0,0.0,-0.0079877758398652,60.0,14.347894668579102,-0.0,-6.881199965391718e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.4220187747851e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,9.922170283971354e-05,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.328504580073059e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,9.922151366481556e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0004706594336312,289.10894775390625,294.1499938964844,294.8500061035156,293.2991027832031,295.0589294433594,294.9159545898437,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326168477954752e-09,0.0010039458284154,-0.0156257804483175,0.0,0.0,0.0,-0.0079489704221487,60.0,14.274847984313965,-0.0,-6.87203254301494e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.4220187747851e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,9.922170283971354e-05,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.328504580073059e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,9.922151366481556e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0004706594336312,289.10894775390625,294.1499938964844,294.8500061035156,293.2991027832031,295.0589294433594,294.9159545898437,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326168477954752e-09,0.0010039458284154,-0.0156257804483175,0.0,0.0,0.0,-0.0079489704221487,60.0,14.274847984313965,-0.0,-6.87203254301494e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,9.413785301148891e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.913495159707963e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,7.322097371798009e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,9.913476242218168e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0004702480218838,289.06884765625,294.1499938964844,294.8310852050781,293.2808837890625,295.05499267578125,294.8986511230469,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.2235137043842315e-09,0.0010030680568888,-0.0153568731620907,0.0,0.0,0.0,-0.0078980801627039,60.0,14.199592590332031,-0.0,-6.860018686438707e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,9.413785301148891e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.913495159707963e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,7.322097371798009e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,9.913476242218168e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0004702480218838,289.06884765625,294.1499938964844,294.8310852050781,293.2808837890625,295.05499267578125,294.8986511230469,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.2235137043842315e-09,0.0010030680568888,-0.0153568731620907,0.0,0.0,0.0,-0.0078980801627039,60.0,14.199592590332031,-0.0,-6.860018686438707e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,9.403946023667233e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,9.903129830490798e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,7.314440881600603e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.903111640596762e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0004697563999798,289.0290832519531,294.1499938964844,294.8121337890625,293.2626647949219,295.0508117675781,294.8812866210937,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020253248512,6.1008611496049525e-09,0.0010020191548392,-0.0150355752557516,0.0,0.0,0.0,-0.0078372759744524,60.0,14.122703552246094,-0.0,-6.845679223488332e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,9.403946023667233e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,9.903129830490798e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,7.314440881600603e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.903111640596762e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0004697563999798,289.0290832519531,294.1499938964844,294.8121337890625,293.2626647949219,295.0508117675781,294.8812866210937,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020253248512,6.1008611496049525e-09,0.0010020191548392,-0.0150355752557516,0.0,0.0,0.0,-0.0078372759744524,60.0,14.122703552246094,-0.0,-6.845679223488332e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.398611291544512e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,9.897509880829602e-05,299.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,7.310289947781712e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,9.897491690935568e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0004694898671004,289.0093688964844,294.1499938964844,294.8026428222656,293.2535400390625,295.0486145019531,294.87261962890625,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014565195888,6.034361010875955e-09,0.001001450465992,-0.0148613713681697,0.0,0.0,0.0,-0.0078043090179562,60.0,14.083856582641602,-0.0,-6.837910859758267e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.393088112119584e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1237487792969,0.0,0.0,9.89169129752554e-05,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,7.305992767214775e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,9.891673107631505e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0004692138754762,288.9897155761719,294.1499938964844,294.7931823730469,293.2444152832031,295.0463562011719,294.8639831542969,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867690891,5.965509419780801e-09,0.0010008617537096,-0.0146810067817568,0.0,0.0,0.0,-0.0077701765112578,60.0,14.04485321044922,-0.0,-6.829871779245877e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,9.38179000513628e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.87978928606026e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.297201227629557e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.879771823761983e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,0.0004686493775807,288.9507141113281,294.1499938964844,294.774169921875,293.22613525390625,295.0416259765625,294.8467102050781,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996632579714,5.824674520482631e-09,0.0009996574372053,-0.0143120680004358,0.0,0.0,0.0,-0.0077003580518066,60.0,13.96672534942627,-0.0,-6.813444031195105e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,9.38179000513628e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.87978928606026e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.297201227629557e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.879771823761983e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,0.0004686493775807,288.9507141113281,294.1499938964844,294.774169921875,293.22613525390625,295.0416259765625,294.8467102050781,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996632579714,5.824674520482631e-09,0.0009996574372053,-0.0143120680004358,0.0,0.0,0.0,-0.0077003580518066,60.0,13.96672534942627,-0.0,-6.813444031195105e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.370587213197724e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.867988410405816e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,7.288484630407766e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,9.86797022051178e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,0.0004680896527133,288.912109375,294.1499938964844,294.7551574707031,293.2078552246094,295.03668212890625,294.8294982910156,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984690696001,5.685031112534489e-09,0.0009984633652493,-0.0139462454244494,0.0,0.0,0.0,-0.0076311309821903,60.0,13.88895034790039,-0.0,-6.797174734174406e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.370587213197724e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.867988410405816e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,7.288484630407766e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,9.86797022051178e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,0.0004680896527133,288.912109375,294.1499938964844,294.7551574707031,293.2078552246094,295.03668212890625,294.8294982910156,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984690696001,5.685031112534489e-09,0.0009984633652493,-0.0139462454244494,0.0,0.0,0.0,-0.0076311309821903,60.0,13.88895034790039,-0.0,-6.797174734174406e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,9.359990508528426e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,9.856825636234134e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,7.280239515239373e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,9.85680817393586e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0004675601958297,288.87384033203125,294.1499938964844,294.736083984375,293.1894836425781,295.031494140625,294.81231689453125,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997339375317,5.552944326581155e-09,0.0009973337873816,-0.0136002134531736,0.0,0.0,0.0,-0.0075656492263078,60.0,13.812129974365234,-0.0,-6.781802852628972e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,9.359990508528426e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,9.856825636234134e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,7.280239515239373e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,9.85680817393586e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0004675601958297,288.87384033203125,294.1499938964844,294.736083984375,293.1894836425781,295.031494140625,294.81231689453125,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997339375317,5.552944326581155e-09,0.0009973337873816,-0.0136002134531736,0.0,0.0,0.0,-0.0075656492263078,60.0,13.812129974365234,-0.0,-6.781802852628972e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,9.350448817713186e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00836181640625,0.0,0.0,9.84677390079014e-05,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,7.27281512808986e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.846756438491866e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004670834750868,288.8359680175781,294.1499938964844,294.71697998046875,293.1711120605469,295.02606201171875,294.7951354980469,285.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963221382349,5.4340021371501734e-09,0.0009963166667148,-0.0132886124774813,0.0,0.0,0.0,-0.0075066839344799,60.0,13.736831665039062,-0.0,-6.767976401533815e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,9.350448817713186e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00836181640625,0.0,0.0,9.84677390079014e-05,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,7.27281512808986e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,9.846756438491866e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004670834750868,288.8359680175781,294.1499938964844,294.71697998046875,293.1711120605469,295.02606201171875,294.7951354980469,285.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963221382349,5.4340021371501734e-09,0.0009963166667148,-0.0132886124774813,0.0,0.0,0.0,-0.0075066839344799,60.0,13.736831665039062,-0.0,-6.767976401533815e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,9.346168371848762e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.842263534665108e-05,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,7.269484194694087e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,9.842246799962596e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0004668695619329,288.817138671875,294.1499938964844,294.7074279785156,293.1618957519531,295.02325439453125,294.7865600585937,285.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995865673758,5.3806359368024914e-09,0.0009958603186532,-0.0131488051265478,0.0,0.0,0.0,-0.0074802283197641,60.0,13.69990062713623,-0.0,-6.761777626707044e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,9.342308476334438e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,9.83819700195454e-05,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,7.266480679390952e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,9.838180267252028e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0004666767199523,288.7984313964844,294.1499938964844,294.69781494140625,293.1526794433594,295.0203857421875,294.7779541015625,285.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954541455954,5.332515762290768e-09,0.0009954487904906,-0.0130227394402027,0.0,0.0,0.0,-0.0074563729576766,60.0,13.663507461547852,-0.0,-6.756189918633029e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.335913637187332e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,9.831459465203808e-05,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.26150392438285e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,9.831442730501294e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96661376953125,0.0,0.0,0.0004663571598939,288.7612609863281,294.1499938964844,294.6786193847656,293.1341857910156,295.0144958496094,294.7606506347656,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947721846401,5.252781765108239e-09,0.0009947669459506,-0.0128138503059744,0.0,0.0,0.0,-0.0074168452993035,60.0,13.592446327209473,-0.0,-6.74693723112796e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.335913637187332e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,9.831459465203808e-05,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.26150392438285e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,9.831442730501294e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96661376953125,0.0,0.0,0.0004663571598939,288.7612609863281,294.1499938964844,294.6786193847656,293.1341857910156,295.0144958496094,294.7606506347656,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947721846401,5.252781765108239e-09,0.0009947669459506,-0.0128138503059744,0.0,0.0,0.0,-0.0074168452993035,60.0,13.592446327209473,-0.0,-6.74693723112796e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.331451292382552e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.826756286202e-05,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,7.258029654622078e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.826739551499486e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0004661341372411,288.7243957519531,294.1499938964844,294.6593322753906,293.1156311035156,295.0084228515625,294.74322509765625,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197122288080891e-09,0.0009942909236997,-0.0126680321991443,0.0,0.0,0.0,-0.0073892520740628,60.0,13.524015426635742,-0.0,-6.740481950373578e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.331451292382552e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.826756286202e-05,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,7.258029654622078e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.826739551499486e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0004661341372411,288.7243957519531,294.1499938964844,294.6593322753906,293.1156311035156,295.0084228515625,294.74322509765625,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197122288080891e-09,0.0009942909236997,-0.0126680321991443,0.0,0.0,0.0,-0.0073892520740628,60.0,13.524015426635742,-0.0,-6.740481950373578e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.329001477453858e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,9.824173321248963e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,7.256121898535639e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.824157314142212e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0004660116683226,288.6878967285156,294.1499938964844,294.63995361328125,293.09698486328125,295.0020751953125,294.7255859375,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.1665454137150846e-09,0.0009940294548869,-0.0125879244878888,0.0,0.0,0.0,-0.007374093402177,60.0,13.458545684814451,-0.0,-6.736937052664872e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.329001477453858e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,9.824173321248963e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,7.256121898535639e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.824157314142212e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0004660116683226,288.6878967285156,294.1499938964844,294.63995361328125,293.09698486328125,295.0020751953125,294.7255859375,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.1665454137150846e-09,0.0009940294548869,-0.0125879244878888,0.0,0.0,0.0,-0.007374093402177,60.0,13.458545684814451,-0.0,-6.736937052664872e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,9.328542364528404e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,9.823685832088812e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,7.255761738633737e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752136230469,0.0,0.0,9.823669824982062e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,0.0004659886180888,288.6517333984375,294.1499938964844,294.6205139160156,293.0782775878906,294.9955139160156,294.7076721191406,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160764704470466e-09,0.0009939799783751,-0.0125727802515029,0.0,0.0,0.0,-0.0073712272569537,60.0,13.395984649658203,-0.0,-6.736266300322313e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,9.328542364528404e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,9.823685832088812e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,7.255761738633737e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752136230469,0.0,0.0,9.823669824982062e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,0.0004659886180888,288.6517333984375,294.1499938964844,294.6205139160156,293.0782775878906,294.9955139160156,294.7076721191406,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160764704470466e-09,0.0009939799783751,-0.0125727802515029,0.0,0.0,0.0,-0.0073712272569537,60.0,13.395984649658203,-0.0,-6.736266300322313e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,9.32904877117835e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.82421770459041e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,7.256153912749141e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,9.82420169748366e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.0004660138511098,288.6337890625,294.1499938964844,294.6107788085937,293.06890869140625,294.9921264648437,294.6986083984375,285.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940387681126,5.167045902254585e-09,0.0009940336458384,-0.0125892367213964,0.0,0.0,0.0,-0.0073743411339819,60.0,13.36581802368164,-0.0,-6.736994606626467e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.329961176263168e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,9.82517667580396e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,7.256862591020763e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,9.82516139629297e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,0.0004660593986045,288.6159362792969,294.1499938964844,294.6010131835937,293.0595092773437,294.9887084960937,294.6894226074219,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941357420757,5.1783870524957365e-09,0.0009941305033862,-0.0126189496368169,0.0,0.0,0.0,-0.0073799630627036,60.0,13.336304664611816,-0.0,-6.73830982123036e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,9.33296250877902e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,9.828333713812754e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,7.259193807840347e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,9.828318434301764e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.0004662091960199,288.5804748535156,294.1499938964844,294.5813903808594,293.0406188964844,294.981689453125,294.6708374023437,285.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944549528881,5.215722520546251e-09,0.000994449830614,-0.0127167617902159,0.0,0.0,0.0,-0.0073984717018902,60.0,13.278990745544434,-0.0,-6.74263844757661e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,9.33296250877902e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,9.828333713812754e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,7.259193807840347e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,9.828318434301764e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.0004662091960199,288.5804748535156,294.1499938964844,294.5813903808594,293.0406188964844,294.981689453125,294.6708374023437,285.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944549528881,5.215722520546251e-09,0.000994449830614,-0.0127167617902159,0.0,0.0,0.0,-0.0073984717018902,60.0,13.278990745544434,-0.0,-6.74263844757661e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.337280062027276e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,9.83287682174705e-05,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,7.262549479492009e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,9.83286154223606e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0004664247680921,288.5453491210937,294.1499938964844,294.5616760253906,293.02166748046875,294.97442626953125,294.65185546875,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949145605787,5.269458203116528e-09,0.0009949093218892,-0.0128575405105948,0.0,0.0,0.0,-0.0074251107871532,60.0,13.22388744354248,-0.0,-6.748872038997433e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.337280062027276e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,9.83287682174705e-05,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,7.262549479492009e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,9.83286154223606e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0004664247680921,288.5453491210937,294.1499938964844,294.5616760253906,293.02166748046875,294.97442626953125,294.65185546875,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949145605787,5.269458203116528e-09,0.0009949093218892,-0.0128575405105948,0.0,0.0,0.0,-0.0074251107871532,60.0,13.22388744354248,-0.0,-6.748872038997433e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,9.342470002593473e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,9.83833961072378e-05,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,7.266583270393312e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,9.838324331212787e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,0.0004666839377023,288.5105285644531,294.1499938964844,294.5418701171875,293.0025939941406,294.9669189453125,294.6324768066406,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954670676961,5.3340727390605025e-09,0.0009954617125913,-0.0130268186330795,0.0,0.0,0.0,-0.0074571426957845,60.0,13.170483589172363,-0.0,-6.756371107030645e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,9.342470002593473e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,9.83833961072378e-05,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,7.266583270393312e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,9.838324331212787e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,0.0004666839377023,288.5105285644531,294.1499938964844,294.5418701171875,293.0025939941406,294.9669189453125,294.6324768066406,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954670676961,5.3340727390605025e-09,0.0009954617125913,-0.0130268186330795,0.0,0.0,0.0,-0.0074571426957845,60.0,13.170483589172363,-0.0,-6.756371107030645e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
