time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062700,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,9.85625883913599e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001037918118527,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,7.66603261581622e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0001037917681969,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,0.0004923425149172,286.49761962890625,294.1499938964844,293.1499938964844,292.0211486816406,293.23663330078125,293.14959716796875,286.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501815704628,1.1732042892731442e-08,0.0010501699289306,-0.0297805555164814,0.0,0.0,0.0,-0.0106288883835077,60.0,10.137872695922852,-0.0,-7.519494005236994e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,9.871740621747448e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.000103954836959,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,7.678073598071933e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,0.0001039548005792,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,0.0004931158619001,286.4953918457031,294.1499938964844,293.1499938964844,292.0055847167969,293.2358093261719,293.149658203125,286.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518303606659,1.1924933041029815e-08,0.0010518183698877,-0.0302853472530841,0.0,0.0,0.0,-0.010724508203566,60.0,10.11502456665039,-0.0,-7.543134472598467e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,9.902354213409126e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.000104277212813,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,7.701884169364348e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001042771764332,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,0.0004946450935676,286.4911804199219,294.1499938964844,293.1499938964844,291.9747009277344,293.2342529296875,293.1497497558594,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550923179835,1.2306355934299518e-08,0.0010550799779593,-0.0312834531068801,0.0,0.0,0.0,-0.0109135964885354,60.0,10.070897102355955,-0.0,-7.589990502765431e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,9.902354213409126e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.000104277212813,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,7.701884169364348e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001042771764332,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,0.0004946450935676,286.4911804199219,294.1499938964844,293.1499938964844,291.9747009277344,293.2342529296875,293.1497497558594,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550923179835,1.2306355934299518e-08,0.0010550799779593,-0.0312834531068801,0.0,0.0,0.0,-0.0109135964885354,60.0,10.070897102355955,-0.0,-7.589990502765431e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,9.933503315551206e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001046052202582,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.726110197836533e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001046051838784,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.0004962010425515,286.4870300292969,294.1499938964844,293.1499938964844,291.9441833496094,293.2326965332031,293.1498413085937,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694444606609068e-08,0.0010583981638774,-0.0322989113628864,0.0,0.0,0.0,-0.0111059872433543,60.0,10.027382850646973,-0.0,-7.637813581595766e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,9.933503315551206e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001046052202582,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.726110197836533e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001046051838784,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.0004962010425515,286.4870300292969,294.1499938964844,293.1499938964844,291.9441833496094,293.2326965332031,293.1498413085937,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694444606609068e-08,0.0010583981638774,-0.0322989113628864,0.0,0.0,0.0,-0.0111059872433543,60.0,10.027382850646973,-0.0,-7.637813581595766e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.966262587113306e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,0.0001049501806846,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,7.751589146209881e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001049501443048,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0004978373763151,286.48309326171875,294.1499938964844,293.1499938964844,291.91424560546875,293.2311706542969,293.1498718261719,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619016829878,1.3102596341241224e-08,0.0010618885280564,-0.0333667546510696,0.0,0.0,0.0,-0.0113083263859152,60.0,9.985468864440918,-0.0,-7.688271352890298e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.966262587113306e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,0.0001049501806846,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,7.751589146209881e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001049501443048,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0004978373763151,286.48309326171875,294.1499938964844,293.1499938964844,291.91424560546875,293.2311706542969,293.1498718261719,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619016829878,1.3102596341241224e-08,0.0010618885280564,-0.0333667546510696,0.0,0.0,0.0,-0.0113083263859152,60.0,9.985468864440918,-0.0,-7.688271352890298e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,9.9982091342099e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001052865918609,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,7.776436541462317e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0001052865554811,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0004994331975467,286.4792175292969,294.1499938964844,293.1499938964844,291.8851013183594,293.2296447753906,293.1499328613281,286.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653043864294,1.3500633500029837e-08,0.0010652908822521,-0.0344080291688442,0.0,0.0,0.0,-0.0115056447684764,60.0,9.944087028503418,-0.0,-7.737638441085437e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,9.9982091342099e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001052865918609,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,7.776436541462317e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0001052865554811,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0004994331975467,286.4792175292969,294.1499938964844,293.1499938964844,291.8851013183594,293.2296447753906,293.1499328613281,286.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653043864294,1.3500633500029837e-08,0.0010652908822521,-0.0344080291688442,0.0,0.0,0.0,-0.0115056447684764,60.0,9.944087028503418,-0.0,-7.737638441085437e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001001515774987,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0001054650565492,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,7.789617666276172e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0001054650201695,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.000500279769767,286.4773254394531,294.1499938964844,293.1499938964844,291.8708801269531,293.2289123535156,293.1499328613281,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671104537323,1.3711794366599861e-08,0.0010670967167243,-0.034960389137268,0.0,0.0,0.0,-0.0116103272885084,60.0,9.92414379119873,-0.0,-7.763891574086301e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,0.0001003143988782,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001056365144904,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,7.802281470503658e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001056364781106,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.000501093105413,286.47564697265625,294.1499938964844,293.1499938964844,291.85693359375,293.22821044921875,293.1499328613281,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688458569347,1.3914664087621986e-08,0.0010688320035114,-0.0354910269379615,0.0,0.0,0.0,-0.0117109008133411,60.0,9.90599536895752,-0.0,-7.789155631598987e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0001006346938083,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0001059737915056,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,7.827192894183099e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,0.0001059737624018,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,0.0005026930011808,286.47222900390625,294.1499938964844,293.1499938964844,291.8309631347656,293.226806640625,293.14996337890625,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722590377554,1.431372886884219e-08,0.0010722447186708,-0.0365347601473331,0.0,0.0,0.0,-0.0119087360799312,60.0,9.869357109069824,-0.0,-7.8389732038886e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,0.0001006480160867,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001059878268279,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,7.82822971814312e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.000105987797724,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0005027595907449,286.4720764160156,294.1499938964844,293.1499938964844,291.82989501953125,293.22674560546875,293.14996337890625,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724011808633,1.4330336028933745e-08,0.0010723867453634,-0.0365781933069229,0.0,0.0,0.0,-0.0119169689714908,60.0,9.867830276489258,-0.0,-7.84104940976249e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001009692787192,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001063261224771,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,7.853216084185988e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0001063260860973,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0005043643177486,286.4686584472656,294.1499938964844,293.1499938964844,291.8042297363281,293.2253112792969,293.14996337890625,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758230928331,1.4730604291912641e-08,0.0010758084245026,-0.0376249514520168,0.0,0.0,0.0,-0.0121153946965932,60.0,9.832086563110352,-0.0,-7.891183173569517e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001009692787192,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001063261224771,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,7.853216084185988e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0001063260860973,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0005043643177486,286.4686584472656,294.1499938964844,293.1499938964844,291.8042297363281,293.2253112792969,293.14996337890625,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758230928331,1.4730604291912641e-08,0.0010758084245026,-0.0376249514520168,0.0,0.0,0.0,-0.0121153946965932,60.0,9.832086563110352,-0.0,-7.891183173569517e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001012958600767,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001066700278897,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,7.878616452217102e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.0001066699915099,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0005059956456534,286.46533203125,294.1499938964844,293.1499938964844,291.78009033203125,293.223876953125,293.1499938964844,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793048422783,1.5137510800400378e-08,0.0010792897082865,-0.0386889465153217,0.0,0.0,0.0,-0.0123171247541904,60.0,9.797101974487305,-0.0,-7.942311697206605e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001012958600767,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001066700278897,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,7.878616452217102e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.0001066699915099,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0005059956456534,286.46533203125,294.1499938964844,293.1499938964844,291.78009033203125,293.223876953125,293.1499938964844,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793048422783,1.5137510800400378e-08,0.0010792897082865,-0.0386889465153217,0.0,0.0,0.0,-0.0123171247541904,60.0,9.797101974487305,-0.0,-7.942311697206605e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001016001187963,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001069904174073,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,7.902280049165711e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001069903810275,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0005075154476799,286.4621887207031,294.1499938964844,293.1499938964844,291.7576599121094,293.22247314453125,293.1499938964844,286.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825443314388,1.5516596008069428e-08,0.001082528848201,-0.039680078625679,0.0,0.0,0.0,-0.0125050414353609,60.0,9.765263557434082,-0.0,-7.990092854015529e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001016001187963,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001069904174073,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,7.902280049165711e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001069903810275,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0005075154476799,286.4621887207031,294.1499938964844,293.1499938964844,291.7576599121094,293.22247314453125,293.1499938964844,286.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825443314388,1.5516596008069428e-08,0.001082528848201,-0.039680078625679,0.0,0.0,0.0,-0.0125050414353609,60.0,9.765263557434082,-0.0,-7.990092854015529e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0001017532267724,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001071516453521,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,7.914188608992845e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001071516162483,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0005082802963443,286.4606628417969,294.1499938964844,293.1499938964844,291.7471618652344,293.2218017578125,293.1499938964844,286.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841754265129,1.5707367850836818e-08,0.0010841597104445,-0.0401788130402565,0.0,0.0,0.0,-0.0125996135175228,60.0,9.749956130981444,-0.0,-8.014192331984304e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001018993207253,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001073054881999,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,7.925551471998915e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001073054518201,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0005090100457891,286.45916748046875,294.1499938964844,293.1499938964844,291.7371520996094,293.2210998535156,293.1499938964844,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857318993657,1.588939468888384e-08,0.001085716066882,-0.0406546555459499,0.0,0.0,0.0,-0.0126898512244224,60.0,9.735586166381836,-0.0,-8.037221022050289e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001021866555674,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001076080588973,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.947898848215118e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001076080225175,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,0.0005104452720843,286.4562683105469,294.1499938964844,293.1499938964844,291.7187805175781,293.2197570800781,293.1499938964844,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6247399869939727e-08,0.0010887796524912,-0.0415904559195041,0.0,0.0,0.0,-0.0128673408180475,60.0,9.707374572753906,-0.0,-8.082609070925174e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001021866555674,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001076080588973,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.947898848215118e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001076080225175,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,0.0005104452720843,286.4562683105469,294.1499938964844,293.1499938964844,291.7187805175781,293.2197570800781,293.1499938964844,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6247399869939727e-08,0.0010887796524912,-0.0415904559195041,0.0,0.0,0.0,-0.0128673408180475,60.0,9.707374572753906,-0.0,-8.082609070925174e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,0.0001024377197609,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0001078724380931,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,7.967425335664302e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,0.0001078724017133,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0005116994143463,286.4536437988281,294.1499938964844,293.1499938964844,291.70269775390625,293.21844482421875,293.1499938964844,286.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914689628407,1.6560212756644432e-08,0.001091452431865,-0.0424080416560173,0.0,0.0,0.0,-0.013022406026721,60.0,9.684048652648926,-0.0,-8.12237246350378e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,0.0001024377197609,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0001078724380931,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,7.967425335664302e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,0.0001078724017133,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0005116994143463,286.4536437988281,294.1499938964844,293.1499938964844,291.70269775390625,293.21844482421875,293.1499938964844,286.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914689628407,1.6560212756644432e-08,0.001091452431865,-0.0424080416560173,0.0,0.0,0.0,-0.013022406026721,60.0,9.684048652648926,-0.0,-8.12237246350378e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001026804966386,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.0001081280861399,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.986307900864631e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001081280497601,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0005129121127538,286.4511108398437,294.1499938964844,293.1499938964844,291.6891174316406,293.2171630859375,293.1499938964844,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.68627085628259e-08,0.0010940436040982,-0.043198574334383,0.0,0.0,0.0,-0.0131723890081048,60.0,9.66188144683838,-0.0,-8.160916564747822e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001026804966386,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.0001081280861399,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.986307900864631e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001081280497601,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0005129121127538,286.4511108398437,294.1499938964844,293.1499938964844,291.6891174316406,293.2171630859375,293.1499938964844,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.68627085628259e-08,0.0010940436040982,-0.043198574334383,0.0,0.0,0.0,-0.0131723890081048,60.0,9.66188144683838,-0.0,-8.160916564747822e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001028983388096,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001083574752556,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,8.003249968169257e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001083574388758,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0005140002467669,286.4486999511719,294.1499938964844,293.1499938964844,291.67822265625,293.21588134765625,293.1499938964844,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963811073452,1.7134125229745223e-08,0.0010963639942929,-0.0439078249037265,0.0,0.0,0.0,-0.0133069390431046,60.0,9.642427444458008,-0.0,-8.195578260483671e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001028983388096,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001083574752556,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,8.003249968169257e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001083574388758,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0005140002467669,286.4486999511719,294.1499938964844,293.1499938964844,291.67822265625,293.21588134765625,293.1499938964844,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963811073452,1.7134125229745223e-08,0.0010963639942929,-0.0439078249037265,0.0,0.0,0.0,-0.0133069390431046,60.0,9.642427444458008,-0.0,-8.195578260483671e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0001030088606057,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0001084738541976,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,8.011845784494653e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001084738178178,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.000514552288223,286.4474792480469,294.1499938964844,293.1499938964844,291.673828125,293.2152404785156,293.1499938964844,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975581826642,1.727182485922185e-08,0.0010975408367812,-0.0442676283419132,0.0,0.0,0.0,-0.013375200331211,60.0,9.632511138916016,-0.0,-8.213191904360428e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.000103096535895,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096862792969,0.0,0.0,0.0001085661788238,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,8.018665539566427e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001085661497199,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,0.0005149903008714,286.44635009765625,294.1499938964844,293.1499938964844,291.6701965332031,293.214599609375,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984878754243,1.7381065475774452e-08,0.001098470413126,-0.0445530600845813,0.0,0.0,0.0,-0.013429332524538,60.0,9.624978065490724,-0.0,-8.227178938113867e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001032575091812,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0001087356795324,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,8.031184552237391e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001087356504285,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0005157943232916,286.4441833496094,294.1499938964844,293.1499938964844,291.6652526855469,293.21337890625,293.1499938964844,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002067476511,1.7581625044726934e-08,0.0011001891689375,-0.0450770631432533,0.0,0.0,0.0,-0.0135287772864103,60.0,9.61106300354004,-0.0,-8.252887795379139e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001032575091812,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0001087356795324,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,8.031184552237391e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001087356504285,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0005157943232916,286.4441833496094,294.1499938964844,293.1499938964844,291.6652526855469,293.21337890625,293.1499938964844,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002067476511,1.7581625044726934e-08,0.0011001891689375,-0.0450770631432533,0.0,0.0,0.0,-0.0135287772864103,60.0,9.61106300354004,-0.0,-8.252887795379139e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001033842054312,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001088690914912,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,8.04103838163428e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001088690623873,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.000516427156981,286.44219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,286.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015544878318,1.7739475666189722e-08,0.0011015366762876,-0.0454894565045833,0.0,0.0,0.0,-0.0136070195585489,60.0,9.600671768188477,-0.0,-8.273151053117547e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001033842054312,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001088690914912,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,8.04103838163428e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001088690623873,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.000516427156981,286.44219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,286.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015544878318,1.7739475666189722e-08,0.0011015366762876,-0.0454894565045833,0.0,0.0,0.0,-0.0136070195585489,60.0,9.600671768188477,-0.0,-8.273151053117547e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001034888919093,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.000108979329525,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,8.049180178204551e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0001089793004211,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0005169500946067,286.4403381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,286.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672656998,1.78699099961932e-08,0.0011026548454537,-0.045830201357603,0.0,0.0,0.0,-0.0136716952547431,60.0,9.591974258422852,-0.0,-8.289912756254125e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001034888919093,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.000108979329525,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,8.049180178204551e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0001089793004211,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0005169500946067,286.4403381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,286.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672656998,1.78699099961932e-08,0.0011026548454537,-0.045830201357603,0.0,0.0,0.0,-0.0136716952547431,60.0,9.591974258422852,-0.0,-8.289912756254125e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001035742461681,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001090692021534,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,8.055818034335971e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001090691730496,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0005173764075152,286.4386291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2098083496094,293.1499938964844,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035817442461,1.79762427165997e-08,0.0011035638162866,-0.0461079739034175,0.0,0.0,0.0,-0.0137244071811437,60.0,9.583721160888672,-0.0,-8.303589993374771e-08,0.0,283.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
