time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153741359710693,0.4025867879390716,0.3660529851913452,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480427503585817,0.6299399137496948,0.5987910032272339,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299222588539124,0.5266555547714233,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8245735168457031,0.4176597595214844,0.3994935750961303,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6949419975280762,0.2458211928606033,1.1274819374084473,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361267089844,297.29608154296875,284.8908386230469,1.0,0.6875936985015869,0.3306297659873962,0.3306297659873962,1.0,1.0,-3.625274896621704,0.8819438219070435,2.743330955505371,0.0664015561342239,0.8471909761428833,0.8471909761428833,0.0,221.8489532470703,192.0,57298.62890625,0.0,4092.28369140625,1.0,281.1578674316406,282.98504638671875,294.46051025390625,298.1682434082031,293.1499938964844,293.1499938964844,279.45001220703125,39699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975257933139801,1.0,0.0,0.0,3.576591730117798,3.576615810394287,8.535560596101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.14892578125,0.0,1480.1451416015625,1895.4371337890625,0.0,4087.368408203125,0.8919180035591125,1.0,0.0,3.0,1.0,0.0
18118320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153741359710693,0.4025867879390716,0.3660529851913452,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480427503585817,0.6299399137496948,0.5987910032272339,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299222588539124,0.5266555547714233,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8245735168457031,0.4176597595214844,0.3994935750961303,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6949419975280762,0.2458211928606033,1.1274819374084473,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361267089844,297.29608154296875,284.8908386230469,1.0,0.6875936985015869,0.3306297659873962,0.3306297659873962,1.0,1.0,-3.625274896621704,0.8819438219070435,2.743330955505371,0.0664015561342239,0.8471909761428833,0.8471909761428833,0.0,221.8489532470703,192.0,57298.62890625,0.0,4092.28369140625,1.0,281.1578674316406,282.98504638671875,294.46051025390625,298.1682434082031,293.1499938964844,293.1499938964844,279.45001220703125,39699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975257933139801,1.0,0.0,0.0,3.576591730117798,3.576615810394287,8.535560596101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.14892578125,0.0,1480.1451416015625,1895.4371337890625,0.0,4087.368408203125,0.8919180035591125,1.0,0.0,3.0,1.0,0.0
18118380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246559500694275,0.4024640321731567,0.3653362095355987,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601958990097046,0.6289103627204895,0.5971742868423462,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.841538667678833,0.5070120692253113,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8341000080108643,0.417828768491745,0.3990676403045654,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043502330780029,0.2463808357715606,1.127407789230347,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.9586486816406,297.3326416015625,284.9882202148437,1.0,0.6784710884094238,0.3307153284549713,0.3307153284549713,1.0,1.0,-3.598230123519897,0.874232828617096,2.723997116088867,0.0646906942129135,0.9277404546737672,0.9277404546737672,0.0,210.6070556640625,210.0,56248.23828125,0.0,3952.311767578125,1.0,281.4417419433594,283.1130065917969,294.3976745605469,297.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,34201.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648483395576476,1.0,0.0,0.0,3.662718534469605,3.662742376327514,8.951594736572588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2802734375,0.0,1533.8577880859375,1895.4371337890625,0.0,3995.684814453125,0.9068959951400756,1.0,0.0,3.0,1.0,0.0
18118440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246559500694275,0.4024640321731567,0.3653362095355987,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601958990097046,0.6289103627204895,0.5971742868423462,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.841538667678833,0.5070120692253113,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8341000080108643,0.417828768491745,0.3990676403045654,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043502330780029,0.2463808357715606,1.127407789230347,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.9586486816406,297.3326416015625,284.9882202148437,1.0,0.6784710884094238,0.3307153284549713,0.3307153284549713,1.0,1.0,-3.598230123519897,0.874232828617096,2.723997116088867,0.0646906942129135,0.9277404546737672,0.9277404546737672,0.0,210.6070556640625,210.0,56248.23828125,0.0,3952.311767578125,1.0,281.4417419433594,283.1130065917969,294.3976745605469,297.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,34201.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648483395576476,1.0,0.0,0.0,3.662718534469605,3.662742376327514,8.951594736572588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2802734375,0.0,1533.8577880859375,1895.4371337890625,0.0,3995.684814453125,0.9068959951400756,1.0,0.0,3.0,1.0,0.0
18118500,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8258997201919556,0.4020222425460815,0.3651141226291656,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9616557359695436,0.6280210018157959,0.5965300798416138,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8468399047851562,0.5042530298233032,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8355046510696411,0.4176861643791199,0.3990407586097717,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7059338688850403,0.2465804070234298,1.128445386886597,284.8744812011719,284.95001220703125,299.8973388671875,291.4239196777344,297.966064453125,297.34552001953125,284.8741455078125,1.0,0.6778797507286072,0.33075812458992,0.33075812458992,1.0,1.0,-3.5950520038604736,0.8734464049339294,2.7216055393218994,0.0642365515232086,0.844603419303894,0.844603419303894,0.0,209.0658264160156,210.0,57011.23046875,0.0,3934.6728515625,1.0,281.1981506347656,282.9774780273437,294.4474792480469,298.16748046875,293.1499938964844,293.1499938964844,279.1499938964844,38695.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702484607696532,1.0,0.0,0.0,3.6083884239196777,3.608412504196167,8.688001003065438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.4404296875,0.0,1507.3001708984375,1895.4371337890625,0.0,4043.396728515625,0.8957417607307434,1.0,0.0,3.0,1.0,0.0
18118560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8245152831077576,0.4015076756477356,0.3646690547466278,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9597591757774352,0.6270414590835571,0.5956341624259949,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.851007878780365,0.5063637495040894,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8342986106872559,0.4174514412879944,0.3988617062568664,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7050695419311523,0.2466982305049896,1.1292322874069214,284.90576171875,284.95001220703125,299.8880920410156,291.4165954589844,297.9683532714844,297.3510437011719,284.9073791503906,1.0,0.678845226764679,0.3308964371681213,0.3308964371681213,1.0,1.0,-3.596698522567749,0.8743646740913391,2.7223339080810547,0.0646693557500839,0.8452517986297607,0.8452517986297607,0.0,210.18247985839844,228.0,56818.32421875,0.0,3945.786865234375,1.0,281.1576843261719,283.009765625,294.4335327148437,298.1026306152344,293.1499938964844,293.1499938964844,279.45001220703125,39184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971866250038147,1.0,0.0,0.0,3.5235445499420166,3.523567914962769,8.284242767331307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.97900390625,0.0,1419.9786376953125,1895.4371337890625,0.0,4057.628662109375,0.8799730539321899,1.0,0.0,3.0,1.0,0.0
18118620,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8187987804412842,0.4014173746109009,0.364609032869339,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9517037868499756,0.6261379718780518,0.5947681069374084,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578513264656067,0.5176781415939331,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8287714123725891,0.4177176356315613,0.3991549611091614,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003362774848938,0.2473319172859192,1.1326624155044556,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9715881347656,297.3598022460937,285.0113220214844,1.0,0.6845733523368835,0.3311730325222015,0.3311730325222015,1.0,1.0,-3.6136536598205566,0.8802833557128906,2.733370304107666,0.0665599331259727,0.9426007866859436,0.9426007866859436,0.0,216.65182495117188,246.0,56372.94921875,0.0,4029.6923828125,1.0,281.44146728515625,283.1332092285156,294.3778381347656,297.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,33156.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337229013443,1.0,0.0,0.0,3.65058183670044,3.6506054401397705,8.892369578461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9091796875,0.0,1512.5369873046875,1895.4371337890625,0.0,3982.589111328125,0.9035212993621826,1.0,0.0,3.0,1.0,0.0
18118680,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8187987804412842,0.4014173746109009,0.364609032869339,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9517037868499756,0.6261379718780518,0.5947681069374084,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578513264656067,0.5176781415939331,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8287714123725891,0.4177176356315613,0.3991549611091614,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003362774848938,0.2473319172859192,1.1326624155044556,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9715881347656,297.3598022460937,285.0113220214844,1.0,0.6845733523368835,0.3311730325222015,0.3311730325222015,1.0,1.0,-3.6136536598205566,0.8802833557128906,2.733370304107666,0.0665599331259727,0.9426007866859436,0.9426007866859436,0.0,216.65182495117188,246.0,56372.94921875,0.0,4029.6923828125,1.0,281.44146728515625,283.1332092285156,294.3778381347656,297.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,33156.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337229013443,1.0,0.0,0.0,3.65058183670044,3.6506054401397705,8.892369578461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9091796875,0.0,1512.5369873046875,1895.4371337890625,0.0,3982.589111328125,0.9035212993621826,1.0,0.0,3.0,1.0,0.0
18118740,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087784647941589,0.400175541639328,0.3641466796398163,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9378525614738464,0.6241310238838196,0.5935746431350708,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602690696716309,0.5371769666671753,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193798065185547,0.4172368943691253,0.3993128836154938,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918303966522217,0.2473755627870559,1.1356022357940674,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.95184326171875,297.3380126953125,284.9144287109375,1.0,0.6935684680938721,0.3314496278762817,0.3314496278762817,1.0,1.0,-3.638843774795532,0.8886301517486572,2.750213623046875,0.0692620202898979,0.8612527251243591,0.8612527251243591,0.0,227.9364013671875,264.0,57398.0390625,0.0,4166.0859375,1.0,281.158203125,283.0062866210937,294.4179382324219,298.1177673339844,293.1499938964844,293.1499938964844,279.45001220703125,37982.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735459089279176,1.0,0.0,0.0,3.564276218414306,3.5642998218536377,8.476879997942888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.9912109375,0.0,1454.353271484375,1895.4371337890625,0.0,4072.372802734375,0.8878998160362244,1.0,0.0,3.0,1.0,0.0
18118800,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087784647941589,0.400175541639328,0.3641466796398163,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9378525614738464,0.6241310238838196,0.5935746431350708,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602690696716309,0.5371769666671753,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193798065185547,0.4172368943691253,0.3993128836154938,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918303966522217,0.2473755627870559,1.1356022357940674,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.95184326171875,297.3380126953125,284.9144287109375,1.0,0.6935684680938721,0.3314496278762817,0.3314496278762817,1.0,1.0,-3.638843774795532,0.8886301517486572,2.750213623046875,0.0692620202898979,0.8612527251243591,0.8612527251243591,0.0,227.9364013671875,264.0,57398.0390625,0.0,4166.0859375,1.0,281.158203125,283.0062866210937,294.4179382324219,298.1177673339844,293.1499938964844,293.1499938964844,279.45001220703125,37982.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735459089279176,1.0,0.0,0.0,3.564276218414306,3.5642998218536377,8.476879997942888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.9912109375,0.0,1454.353271484375,1895.4371337890625,0.0,4072.372802734375,0.8878998160362244,1.0,0.0,3.0,1.0,0.0
18118860,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969337105751038,0.3995421528816223,0.3639148473739624,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218929409980774,0.6228042840957642,0.5926491022109985,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611595034599304,0.5605698823928833,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8084068298339844,0.4171490669250488,0.3996107280254364,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819244623184204,0.2474112510681152,1.1380358934402466,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.9303283691406,297.31591796875,285.017822265625,1.0,0.7043871283531189,0.3310089111328125,0.3310089111328125,1.0,1.0,-3.6688737869262695,0.8961339592933655,2.772739887237549,0.069983460009098,0.9626469016075134,0.9626469016075134,0.0,241.9654083251953,267.0,57020.99609375,0.0,4334.65087890625,1.0,281.4418334960937,283.1286315917969,294.3588256835937,297.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,32821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672311544418336,1.0,0.0,0.0,3.697889804840088,3.697913646697998,9.124334496846132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8232421875,0.0,1563.0074462890625,1895.4371337890625,0.0,4016.7763671875,0.9138986468315125,1.0,0.0,3.0,1.0,0.0
18118920,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969337105751038,0.3995421528816223,0.3639148473739624,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218929409980774,0.6228042840957642,0.5926491022109985,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611595034599304,0.5605698823928833,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8084068298339844,0.4171490669250488,0.3996107280254364,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819244623184204,0.2474112510681152,1.1380358934402466,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.9303283691406,297.31591796875,285.017822265625,1.0,0.7043871283531189,0.3310089111328125,0.3310089111328125,1.0,1.0,-3.6688737869262695,0.8961339592933655,2.772739887237549,0.069983460009098,0.9626469016075134,0.9626469016075134,0.0,241.9654083251953,267.0,57020.99609375,0.0,4334.65087890625,1.0,281.4418334960937,283.1286315917969,294.3588256835937,297.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,32821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672311544418336,1.0,0.0,0.0,3.697889804840088,3.697913646697998,9.124334496846132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8232421875,0.0,1563.0074462890625,1895.4371337890625,0.0,4016.7763671875,0.9138986468315125,1.0,0.0,3.0,1.0,0.0
18118980,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7876707911491394,0.3975216150283813,0.3628032505512237,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9100214838981628,0.6200912594795227,0.5908572673797607,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593748807907104,0.5782260298728943,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996488809585571,0.4160318076610565,0.3992285430431366,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6743013262748718,0.2465654760599136,1.1372408866882324,284.9032897949219,284.95001220703125,299.8077697753906,291.36151123046875,297.89459228515625,297.2763061523437,284.9041442871094,1.0,0.7112652659416199,0.3305681943893432,0.3305681943893432,1.0,1.0,-3.685237407684326,0.8994926810264587,2.7857446670532227,0.070065714418888,0.8687799572944641,0.8687799572944641,0.0,252.63970947265625,270.0,57950.84765625,0.0,4446.63818359375,1.0,281.1578063964844,282.9872741699219,294.3959045410156,298.13427734375,293.1499938964844,293.1499938964844,279.45001220703125,38110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978002429008484,1.0,0.0,0.0,3.615919828414917,3.6159439086914062,8.724306326257647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.62939453125,0.0,1511.2269287109375,1895.4371337890625,0.0,4111.33544921875,0.8993231058120728,1.0,0.0,3.0,1.0,0.0
18119040,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7876707911491394,0.3975216150283813,0.3628032505512237,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9100214838981628,0.6200912594795227,0.5908572673797607,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593748807907104,0.5782260298728943,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996488809585571,0.4160318076610565,0.3992285430431366,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6743013262748718,0.2465654760599136,1.1372408866882324,284.9032897949219,284.95001220703125,299.8077697753906,291.36151123046875,297.89459228515625,297.2763061523437,284.9041442871094,1.0,0.7112652659416199,0.3305681943893432,0.3305681943893432,1.0,1.0,-3.685237407684326,0.8994926810264587,2.7857446670532227,0.070065714418888,0.8687799572944641,0.8687799572944641,0.0,252.63970947265625,270.0,57950.84765625,0.0,4446.63818359375,1.0,281.1578063964844,282.9872741699219,294.3959045410156,298.13427734375,293.1499938964844,293.1499938964844,279.45001220703125,38110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978002429008484,1.0,0.0,0.0,3.615919828414917,3.6159439086914062,8.724306326257647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.62939453125,0.0,1511.2269287109375,1895.4371337890625,0.0,4111.33544921875,0.8993231058120728,1.0,0.0,3.0,1.0,0.0
18119100,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.783941924571991,0.3968566656112671,0.3621336221694946,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.905483067035675,0.619063138961792,0.589812159538269,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.8591300845146179,0.5852126479148865,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.796118438243866,0.4156587421894073,0.3988749086856842,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6711661219596863,0.2461750954389572,1.1358528137207031,285.0137939453125,284.95001220703125,299.7962646484375,291.3570556640625,297.8817443847656,297.263427734375,285.0150451660156,1.0,0.7137635946273804,0.3303478360176086,0.3303478360176086,1.0,1.0,-3.6894853115081774,0.9000164866447449,2.789468765258789,0.0696604773402214,0.9458141922950744,0.9458141922950744,0.0,256.8330383300781,270.0,57114.08203125,0.0,4484.83984375,1.0,281.40093994140625,283.1210632324219,294.3339233398437,297.9203796386719,293.1499938964844,293.1499938964844,279.45001220703125,34042.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972621500492096,1.0,0.0,0.0,3.662731647491455,3.662755250930786,8.951657832767523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.3759765625,0.0,1532.6805419921875,1895.4371337890625,0.0,4064.261962890625,0.90821635723114,1.0,0.0,3.0,1.0,0.0
18119160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7811310887336731,0.3963092565536499,0.3617620468139648,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.902113437652588,0.6181747317314148,0.589094877243042,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8592307567596436,0.5907912850379944,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7934386134147644,0.4154005050659179,0.3987412750720978,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6687569618225098,0.2458591014146804,1.1349793672561646,285.00518798828125,284.95001220703125,299.78436279296875,291.353271484375,297.871337890625,297.2539978027344,285.0040283203125,1.0,0.7158934473991394,0.3301169276237488,0.3301169276237488,1.0,1.0,-3.6936774253845215,0.9004895687103271,2.7931878566741943,0.0692225620150566,0.960538923740387,0.960538923740387,0.0,260.2552185058594,273.0,57225.8203125,0.0,4518.103515625,1.0,281.443115234375,283.1131896972656,294.333984375,297.9615478515625,293.1499938964844,293.1499938964844,279.1499938964844,33315.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706404805183412,1.0,0.0,0.0,3.728506326675415,3.7285306453704834,9.276049581785628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.337890625,0.0,1601.7626953125,1895.4371337890625,0.0,4046.847900390625,0.9208983182907104,1.0,0.0,3.0,1.0,0.0
18119220,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752249836921692,0.3940615355968475,0.3602580726146698,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953297138214111,0.615188479423523,0.5868513584136963,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8580798506736755,0.5998609066009521,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7879561185836792,0.4140217900276184,0.3979211747646332,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638386249542236,0.244644433259964,1.13150954246521,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.22491455078125,284.896240234375,1.0,0.71900874376297,0.329655110836029,0.329655110836029,1.0,1.0,-3.694943189620972,0.8993289470672607,2.795614242553711,0.0680323243141174,0.8623719811439514,0.8623719811439514,0.0,266.6602783203125,276.0,57891.6015625,0.0,4562.05419921875,1.0,281.1577453613281,282.9823303222656,294.3730163574219,298.1099548339844,293.1499938964844,293.1499938964844,279.45001220703125,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795905947685242,1.0,0.0,0.0,3.616440534591675,3.616464614868164,8.726818236937106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.89990234375,0.0,1516.78369140625,1895.4371337890625,0.0,4125.1640625,0.8999689817428589,1.0,0.0,3.0,1.0,0.0
18119280,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752249836921692,0.3940615355968475,0.3602580726146698,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953297138214111,0.615188479423523,0.5868513584136963,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8580798506736755,0.5998609066009521,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7879561185836792,0.4140217900276184,0.3979211747646332,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638386249542236,0.244644433259964,1.13150954246521,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.22491455078125,284.896240234375,1.0,0.71900874376297,0.329655110836029,0.329655110836029,1.0,1.0,-3.694943189620972,0.8993289470672607,2.795614242553711,0.0680323243141174,0.8623719811439514,0.8623719811439514,0.0,266.6602783203125,276.0,57891.6015625,0.0,4562.05419921875,1.0,281.1577453613281,282.9823303222656,294.3730163574219,298.1099548339844,293.1499938964844,293.1499938964844,279.45001220703125,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795905947685242,1.0,0.0,0.0,3.616440534591675,3.616464614868164,8.726818236937106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.89990234375,0.0,1516.78369140625,1895.4371337890625,0.0,4125.1640625,0.8999689817428589,1.0,0.0,3.0,1.0,0.0
18119340,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700471878051758,0.3927233517169952,0.3590560853481293,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892414569854736,0.6130976676940918,0.5848789215087891,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.995857000350952,0.8595305681228638,0.6011325716972351,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830396890640259,0.4132105112075805,0.3972176015377044,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6593726873397827,0.2437372207641601,1.128000020980835,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.2149963378906,284.9947204589844,1.0,0.7207115888595581,0.3291932642459869,0.3291932642459869,1.0,1.0,-3.687576532363892,0.895645797252655,2.791930675506592,0.0659789368510246,0.9472847580909728,0.9472847580909728,0.0,272.2620849609375,279.0,56958.33984375,0.0,4576.74853515625,1.0,281.44207763671875,283.1106262207031,294.31707763671875,297.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705299139022828,1.0,0.0,0.0,3.711846828460693,3.7118711471557617,9.193341270474776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.375,0.0,1586.6815185546875,1895.4371337890625,0.0,4045.875,0.9176937937736512,1.0,0.0,3.0,1.0,0.0
18119400,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700471878051758,0.3927233517169952,0.3590560853481293,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892414569854736,0.6130976676940918,0.5848789215087891,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.995857000350952,0.8595305681228638,0.6011325716972351,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830396890640259,0.4132105112075805,0.3972176015377044,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6593726873397827,0.2437372207641601,1.128000020980835,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.2149963378906,284.9947204589844,1.0,0.7207115888595581,0.3291932642459869,0.3291932642459869,1.0,1.0,-3.687576532363892,0.895645797252655,2.791930675506592,0.0659789368510246,0.9472847580909728,0.9472847580909728,0.0,272.2620849609375,279.0,56958.33984375,0.0,4576.74853515625,1.0,281.44207763671875,283.1106262207031,294.31707763671875,297.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705299139022828,1.0,0.0,0.0,3.711846828460693,3.7118711471557617,9.193341270474776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.375,0.0,1586.6815185546875,1895.4371337890625,0.0,4045.875,0.9176937937736512,1.0,0.0,3.0,1.0,0.0
18119460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7652479410171509,0.3904297053813934,0.357444018125534,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836880922317505,0.6100146770477295,0.5824739336967468,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.992633044719696,0.8601992130279541,0.6019420623779297,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785837650299072,0.4116947054862976,0.3962084054946899,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553637385368347,0.2424258887767791,1.1237735748291016,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216770052909851,0.3290809988975525,0.3290809988975525,1.0,1.0,-3.67742919921875,0.8922570943832397,2.7851722240448,0.0649924799799919,0.8513501286506653,0.8513501286506653,0.0,277.0601501464844,282.0,57422.88671875,0.0,4578.4951171875,1.0,281.1579284667969,282.9916687011719,294.3603210449219,298.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,39245.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778775572776794,1.0,0.0,0.0,3.578383207321167,3.578407049179077,8.544113256903074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.37548828125,0.0,1478.7476806640625,1895.4371337890625,0.0,4110.2470703125,0.8919377326965332,1.0,0.0,3.0,1.0,0.0
18119520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7652479410171509,0.3904297053813934,0.357444018125534,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836880922317505,0.6100146770477295,0.5824739336967468,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.992633044719696,0.8601992130279541,0.6019420623779297,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785837650299072,0.4116947054862976,0.3962084054946899,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553637385368347,0.2424258887767791,1.1237735748291016,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216770052909851,0.3290809988975525,0.3290809988975525,1.0,1.0,-3.67742919921875,0.8922570943832397,2.7851722240448,0.0649924799799919,0.8513501286506653,0.8513501286506653,0.0,277.0601501464844,282.0,57422.88671875,0.0,4578.4951171875,1.0,281.1579284667969,282.9916687011719,294.3603210449219,298.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,39245.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778775572776794,1.0,0.0,0.0,3.578383207321167,3.578407049179077,8.544113256903074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.37548828125,0.0,1478.7476806640625,1895.4371337890625,0.0,4110.2470703125,0.8919377326965332,1.0,0.0,3.0,1.0,0.0
18119580,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617579698562622,0.3890837728977203,0.3561600148677826,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795424103736877,0.6078726053237915,0.5803726315498352,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.990611970424652,0.8625051379203796,0.6033780574798584,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753176093101501,0.4108017086982727,0.3953400254249573,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.652330219745636,0.2414879947900772,1.119711995124817,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223150730133057,0.3289687037467956,0.3289687037467956,1.0,1.0,-3.6691434383392334,0.8894608020782471,2.7796826362609863,0.0639477744698524,0.9356274604797364,0.9356274604797364,0.0,280.53759765625,285.0,56514.76171875,0.0,4577.1552734375,1.0,281.4417724609375,283.11944580078125,294.3111572265625,297.8934631347656,293.1499938964844,293.1499938964844,279.1499938964844,33905.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677885174751282,1.0,0.0,0.0,3.6736936569213854,3.673717737197876,9.005320862343069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.89453125,0.0,1543.91845703125,1895.4371337890625,0.0,4021.70166015625,0.9091739654541016,1.0,0.0,3.0,1.0,0.0
18119640,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617579698562622,0.3890837728977203,0.3561600148677826,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795424103736877,0.6078726053237915,0.5803726315498352,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.990611970424652,0.8625051379203796,0.6033780574798584,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753176093101501,0.4108017086982727,0.3953400254249573,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.652330219745636,0.2414879947900772,1.119711995124817,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223150730133057,0.3289687037467956,0.3289687037467956,1.0,1.0,-3.6691434383392334,0.8894608020782471,2.7796826362609863,0.0639477744698524,0.9356274604797364,0.9356274604797364,0.0,280.53759765625,285.0,56514.76171875,0.0,4577.1552734375,1.0,281.4417724609375,283.11944580078125,294.3111572265625,297.8934631347656,293.1499938964844,293.1499938964844,279.1499938964844,33905.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677885174751282,1.0,0.0,0.0,3.6736936569213854,3.673717737197876,9.005320862343069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.89453125,0.0,1543.91845703125,1895.4371337890625,0.0,4021.70166015625,0.9091739654541016,1.0,0.0,3.0,1.0,0.0
18119700,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7600696682929993,0.3879899382591247,0.3555012047290802,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8775440454483032,0.6063827276229858,0.5793190002441406,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9896117448806764,0.8629283905029297,0.6040326952934265,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7737606763839722,0.4100792706012726,0.3949215114116668,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6509049534797668,0.2408671528100967,1.1178338527679443,284.8744201660156,284.95001220703125,299.661376953125,291.3439025878906,297.7889404296875,297.1894836425781,284.8733215332031,1.0,0.7226083278656006,0.3289125561714172,0.3289125561714172,1.0,1.0,-3.665115118026733,0.8880908489227295,2.777024269104004,0.0635726079344749,0.8499523401260376,0.8499523401260376,0.0,282.2381896972656,285.0,57288.578125,0.0,4576.5478515625,1.0,281.19781494140625,282.9775695800781,294.3688049316406,298.10162353515625,293.1499938964844,293.1499938964844,279.1499938964844,38351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973313808441162,1.0,0.0,0.0,3.6267340183258057,3.626758337020874,8.776568165558274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.86083984375,0.0,1524.9219970703125,1895.4371337890625,0.0,4070.337646484375,0.8995372653007507,1.0,0.0,3.0,1.0,0.0
18119760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7578757405281067,0.3867726027965545,0.354499340057373,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8750309944152832,0.6047435402870178,0.5778856873512268,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9881181120872498,0.8632181286811829,0.6042739152908325,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7717414498329163,0.4092249572277069,0.3942302763462066,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6490901708602905,0.2401341646909713,1.1151200532913208,284.8980407714844,284.95001220703125,299.64605712890625,291.3451232910156,297.7792358398437,297.1818542480469,284.8993225097656,1.0,0.7227223515510559,0.3289156258106231,0.3289156258106231,1.0,1.0,-3.658381700515747,0.8861103653907776,2.772271156311035,0.0631409361958503,0.8440012335777283,0.8440012335777283,0.0,284.2605285644531,288.0,56942.69921875,0.0,4570.4091796875,1.0,281.15753173828125,283.005615234375,294.3614501953125,298.03887939453125,293.1499938964844,293.1499938964844,279.45001220703125,39412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747867584228516,1.0,0.0,0.0,3.5348289012908936,3.5348525047302246,8.337389658663596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.59912109375,0.0,1433.4947509765625,1895.4371337890625,0.0,4083.244873046875,0.8824623227119446,1.0,0.0,3.0,1.0,0.0
18119820,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547933459281921,0.3853471577167511,0.3531385064125061,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.871355414390564,0.6025005578994751,0.5756834149360657,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863616228103638,0.8653592467308044,0.6056050062179565,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7688655257225037,0.4082433879375458,0.3932677209377289,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.646390438079834,0.2391146272420883,1.1106559038162231,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230291962623596,0.3289218246936798,0.3289218246936798,1.0,1.0,-3.649158477783203,0.8834259510040283,2.765732526779175,0.0624237768352031,0.9262839555740356,0.9262839555740356,0.0,287.2511291503906,291.0,56081.68359375,0.0,4563.40673828125,1.0,281.44146728515625,283.128173828125,294.3158264160156,297.8702697753906,293.1499938964844,293.1499938964844,279.1499938964844,33849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645312428474426,1.0,0.0,0.0,3.636613130569458,3.63663649559021,8.824446808830544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8134765625,0.0,1502.2938232421875,1895.4371337890625,0.0,3992.87353515625,0.9007976055145264,1.0,0.0,3.0,1.0,0.0
18119880,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547933459281921,0.3853471577167511,0.3531385064125061,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.871355414390564,0.6025005578994751,0.5756834149360657,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863616228103638,0.8653592467308044,0.6056050062179565,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7688655257225037,0.4082433879375458,0.3932677209377289,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.646390438079834,0.2391146272420883,1.1106559038162231,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230291962623596,0.3289218246936798,0.3289218246936798,1.0,1.0,-3.649158477783203,0.8834259510040283,2.765732526779175,0.0624237768352031,0.9262839555740356,0.9262839555740356,0.0,287.2511291503906,291.0,56081.68359375,0.0,4563.40673828125,1.0,281.44146728515625,283.128173828125,294.3158264160156,297.8702697753906,293.1499938964844,293.1499938964844,279.1499938964844,33849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645312428474426,1.0,0.0,0.0,3.636613130569458,3.63663649559021,8.824446808830544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8134765625,0.0,1502.2938232421875,1895.4371337890625,0.0,3992.87353515625,0.9007976055145264,1.0,0.0,3.0,1.0,0.0
18119940,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511531114578247,0.3829632997512817,0.3513916432857513,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671199083328247,0.599277913570404,0.5730858445167542,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839232563972472,0.8658846020698547,0.6063530445098877,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655100226402283,0.4065826535224914,0.3920609354972839,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433306336402893,0.2376685291528701,1.1055957078933716,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232074737548828,0.328927993774414,0.328927993774414,1.0,1.0,-3.6373016834259033,0.8799574375152588,2.7573442459106445,0.0617402791976928,0.8374228477478027,0.8374228477478027,0.0,290.74285888671875,294.0,56496.37890625,0.0,4552.2060546875,1.0,281.1585388183594,283.01727294921875,294.36822509765625,298.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,39196.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97141695022583,1.0,0.0,0.0,3.498262882232666,3.498286008834839,8.165789608938212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.63525390625,0.0,1393.7403564453125,1895.4371337890625,0.0,4053.678955078125,0.8742232322692871,1.0,0.0,3.0,1.0,0.0
18120000,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511531114578247,0.3829632997512817,0.3513916432857513,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671199083328247,0.599277913570404,0.5730858445167542,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839232563972472,0.8658846020698547,0.6063530445098877,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655100226402283,0.4065826535224914,0.3920609354972839,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433306336402893,0.2376685291528701,1.1055957078933716,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232074737548828,0.328927993774414,0.328927993774414,1.0,1.0,-3.6373016834259033,0.8799574375152588,2.7573442459106445,0.0617402791976928,0.8374228477478027,0.8374228477478027,0.0,290.74285888671875,294.0,56496.37890625,0.0,4552.2060546875,1.0,281.1585388183594,283.01727294921875,294.36822509765625,298.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,39196.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97141695022583,1.0,0.0,0.0,3.498262882232666,3.498286008834839,8.165789608938212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.63525390625,0.0,1393.7403564453125,1895.4371337890625,0.0,4053.678955078125,0.8742232322692871,1.0,0.0,3.0,1.0,0.0
18120060,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7482091784477234,0.3814350664615631,0.3499540686607361,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.863605797290802,0.5969120264053345,0.5707845687866211,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9821632504463196,0.8677972555160522,0.607545793056488,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7627577781677246,0.4055014550685882,0.3910145163536072,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407184600830078,0.2365411221981048,1.1006792783737185,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7420654296875,297.1653137207031,284.9915466308594,1.0,0.7233430743217468,0.3289920091629028,0.3289920091629028,1.0,1.0,-3.627056837081909,0.8771513104438782,2.7499053478240967,0.061143297702074,0.9167977571487428,0.9167977571487428,0.0,293.6162414550781,297.0,55637.7109375,0.0,4541.68359375,1.0,281.4411926269531,283.13623046875,294.32550048828125,297.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33830.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611218571662904,1.0,0.0,0.0,3.5996339321136475,3.5996570587158203,8.645895377412671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0458984375,0.0,1461.8450927734375,1895.4371337890625,0.0,3962.579833984375,0.8924738168716431,1.0,0.0,3.0,1.0,0.0
