time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134880,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.007168409880251e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,9.48508459259756e-05,299.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,7.005696534179151e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.485010377829894e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0004499205388128,286.2632141113281,294.1499938964844,294.5492553710937,289.5848083496094,295.1339416503906,295.05450439453125,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672563173808,1.16745624278991e-09,0.0009672551532275,-0.0021020027343183,0.0,0.0,0.0,-0.0054288795217871,60.0,6.0671257972717285,-0.0,-6.280482978127111e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.034086542669684e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,9.513430268270896e-05,299.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,7.026632374618202e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.513356781098992e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0004512652230914,286.2474975585937,294.1499938964844,294.53662109375,289.61590576171875,295.130126953125,295.0312805175781,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962629856076,1.4952411531155008e-09,0.0009626284008845,-0.0029683737084269,0.0,0.0,0.0,-0.0055540311150252,60.0,6.988519668579102,-0.0,-6.318067846677877e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.034086542669684e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,9.513430268270896e-05,299.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,7.026632374618202e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.513356781098992e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0004512652230914,286.2474975585937,294.1499938964844,294.53662109375,289.61590576171875,295.130126953125,295.0312805175781,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962629856076,1.4952411531155008e-09,0.0009626284008845,-0.0029683737084269,0.0,0.0,0.0,-0.0055540311150252,60.0,6.988519668579102,-0.0,-6.318067846677877e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.066337952390312e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.54739225562662e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.051715510897338e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.547319496050476e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.000452876323834,286.2317810058594,294.1499938964844,294.5240783691406,289.64776611328125,295.119873046875,295.0074462890625,284.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660713840276,1.896990120542341e-09,0.0009660695213824,-0.0040211183950304,0.0,0.0,0.0,-0.0057532242499291,60.0,7.400291442871094,-0.0,-6.36324983815939e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.066337952390312e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.54739225562662e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.051715510897338e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.547319496050476e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.000452876323834,286.2317810058594,294.1499938964844,294.5240783691406,289.64776611328125,295.119873046875,295.0074462890625,284.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660713840276,1.896990120542341e-09,0.0009660695213824,-0.0040211183950304,0.0,0.0,0.0,-0.0057532242499291,60.0,7.400291442871094,-0.0,-6.36324983815939e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.101556497626008e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,9.584477811586112e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.079106580931693e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.584405779605731e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0004546355921775,286.21612548828125,294.1499938964844,294.511474609375,289.6801147460937,295.1095275878906,294.9735717773437,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698228095658,2.335694082589157e-09,0.0009698204230517,-0.0051706917583942,0.0,0.0,0.0,-0.0059707066975533,60.0,7.586662769317627,-0.0,-6.412771824670926e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.101556497626008e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,9.584477811586112e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.079106580931693e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.584405779605731e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0004546355921775,286.21612548828125,294.1499938964844,294.511474609375,289.6801147460937,295.1095275878906,294.9735717773437,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698228095658,2.335694082589157e-09,0.0009698204230517,-0.0051706917583942,0.0,0.0,0.0,-0.0059707066975533,60.0,7.586662769317627,-0.0,-6.412771824670926e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.11303359316662e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,9.59656317718327e-05,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.088032725732774e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.59649114520289e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0004552089085336,286.20831298828125,294.1499938964844,294.50506591796875,289.6964416503906,295.10430908203125,294.9557189941406,284.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710483136586,2.478646621284497e-09,0.0009710458107292,-0.0055452748201787,0.0,0.0,0.0,-0.006041589193046,60.0,7.655523300170898,-0.0,-6.428949461678712e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.1224632342346e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,9.606492676539348e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,7.09536689100787e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,9.606421372154728e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004556799831334,286.20050048828125,294.1499938964844,294.4985656738281,289.7128295898437,295.0990600585937,294.9358215332031,284.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720504749566,2.5960911198552594e-09,0.0009720478556118,-0.0058530219830572,0.0,0.0,0.0,-0.0060998005792498,60.0,7.711214065551758,-0.0,-6.44225650603403e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.138661698671058e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,9.623548976378515e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.107963756425306e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.623478399589658e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0004564891860354,286.1849670410156,294.1499938964844,294.4851989746094,289.7456359863281,295.08856201171875,294.8971862792969,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737791260704,2.797825304767798e-09,0.0009737763321027,-0.0063816267065703,0.0,0.0,0.0,-0.0061998260207474,60.0,7.817426204681396,-0.0,-6.465145219181069e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.138661698671058e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,9.623548976378515e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.107963756425306e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.623478399589658e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0004564891860354,286.1849670410156,294.1499938964844,294.4851989746094,289.7456359863281,295.08856201171875,294.8971862792969,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737791260704,2.797825304767798e-09,0.0009737763321027,-0.0063816267065703,0.0,0.0,0.0,-0.0061998260207474,60.0,7.817426204681396,-0.0,-6.465145219181069e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.14747579372488e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.632829460315406e-05,299.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.114818436093628e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.63275961112231e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0004569295269902,286.16949462890625,294.1499938964844,294.4711608886719,289.77838134765625,295.0779724121094,294.85955810546875,284.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747184813022,2.907555973763465e-09,0.0009747155709192,-0.0066691534593701,0.0,0.0,0.0,-0.0062542287632822,60.0,7.907804012298584,-0.0,-6.477612402022714e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.14747579372488e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.632829460315406e-05,299.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.114818436093628e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.63275961112231e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0004569295269902,286.16949462890625,294.1499938964844,294.4711608886719,289.77838134765625,295.0779724121094,294.85955810546875,284.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747184813022,2.907555973763465e-09,0.0009747155709192,-0.0066691534593701,0.0,0.0,0.0,-0.0062542287632822,60.0,7.907804012298584,-0.0,-6.477612402022714e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,9.15281125344336e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.638447227189316e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.118966459529474e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.638378105591984e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0004571961180772,286.15411376953125,294.1499938964844,294.45623779296875,289.810791015625,295.0672607421875,294.8227844238281,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752861224114,2.973947976769864e-09,0.0009752831538207,-0.0068431198596954,0.0,0.0,0.0,-0.0062871412374079,60.0,7.989706039428711,-0.0,-6.48516120804743e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,9.15281125344336e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.638447227189316e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.118966459529474e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.638378105591984e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0004571961180772,286.15411376953125,294.1499938964844,294.45623779296875,289.810791015625,295.0672607421875,294.8227844238281,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752861224114,2.973947976769864e-09,0.0009752831538207,-0.0068431198596954,0.0,0.0,0.0,-0.0062871412374079,60.0,7.989706039428711,-0.0,-6.48516120804743e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.156591113423929e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.642426448408514e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.121905218809843e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.64235805440694e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0004573850019369,286.1388244628906,294.1499938964844,294.4402770996094,289.8427429199219,295.0564880371094,294.7860107421875,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975684786681,3.0209486023835552e-09,0.0009756817598827,-0.0069662779569625,0.0,0.0,0.0,-0.0063104252330958,60.0,8.06550407409668,-0.0,-6.49050875267676e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.156591113423929e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.642426448408514e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.121905218809843e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.64235805440694e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0004573850019369,286.1388244628906,294.1499938964844,294.4402770996094,289.8427429199219,295.0564880371094,294.7860107421875,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975684786681,3.0209486023835552e-09,0.0009756817598827,-0.0069662779569625,0.0,0.0,0.0,-0.0063104252330958,60.0,8.06550407409668,-0.0,-6.49050875267676e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.159569890471177e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,9.645562386140229e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.124221156118438e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,9.645494719734415e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.000457533809822,286.1311950683594,294.1499938964844,294.4317932128906,289.8584289550781,295.0510559082031,294.7676696777344,284.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760017273947,3.058020947577233e-09,0.0009759987005963,-0.0070634176954627,0.0,0.0,0.0,-0.0063288030214607,60.0,8.102709770202637,-0.0,-6.494727244898968e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.164985385723412e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,9.651265281718224e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,7.128433207981288e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,9.651197615312412e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004578043881338,286.12359619140625,294.1499938964844,294.4230041503906,289.8739624023437,295.04559326171875,294.74920654296875,284.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765783324837,3.125454783869941e-09,0.00097657518927,-0.0072401128709316,0.0,0.0,0.0,-0.0063622323796153,60.0,8.139656066894531,-0.0,-6.502405369701594e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.177529136650264e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,9.664473327575251e-05,299.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.138188084354624e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,9.6644063887652e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0004584310227073,286.1120910644531,294.1499938964844,294.408935546875,289.8970642089844,295.03717041015625,294.72039794921875,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779141983017,3.281676930200205e-09,0.0009779109386727,-0.0076494538225233,0.0,0.0,0.0,-0.0064396779052913,60.0,8.196367263793945,-0.0,-6.520209439031532e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.182448411593214e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.669653081800789e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.142013782868162e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.669586142990738e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0004586767463479,286.10845947265625,294.1499938964844,294.404296875,289.9042358398437,295.03448486328125,294.7110290527344,284.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784381836652,3.3429432555465155e-09,0.0009784348076209,-0.0078099863603711,0.0,0.0,0.0,-0.0064700501970946,60.0,8.214488983154297,-0.0,-6.52719833738047e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.203303488902748e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.691613377071916e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,7.1582333475817e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,9.691547165857628e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0004597185470629,286.0933532714844,294.1499938964844,294.3838806152344,289.93341064453125,295.0232238769531,294.6720275878906,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602699694127409e-09,0.000980655895546,-0.0084906024858355,0.0,0.0,0.0,-0.0065988223068416,60.0,8.289937973022461,-0.0,-6.556871312568546e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.203303488902748e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.691613377071916e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,7.1582333475817e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,9.691547165857628e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0004597185470629,286.0933532714844,294.1499938964844,294.3838806152344,289.93341064453125,295.0232238769531,294.6720275878906,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602699694127409e-09,0.000980655895546,-0.0084906024858355,0.0,0.0,0.0,-0.0065988223068416,60.0,8.289937973022461,-0.0,-6.556871312568546e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.225966641679406e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.715477790450676e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.175859354902059e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,9.71541230683215e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0004608506569638,286.0783386230469,294.1499938964844,294.36163330078125,289.96124267578125,295.01177978515625,294.6308898925781,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.8849852224132064e-09,0.0009830695344135,-0.0092302355915308,0.0,0.0,0.0,-0.006738762371242,60.0,8.36424732208252,-0.0,-6.589193901618273e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.225966641679406e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.715477790450676e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.175859354902059e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,9.71541230683215e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0004608506569638,286.0783386230469,294.1499938964844,294.36163330078125,289.96124267578125,295.01177978515625,294.6308898925781,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830734925344,3.8849852224132064e-09,0.0009830695344135,-0.0092302355915308,0.0,0.0,0.0,-0.006738762371242,60.0,8.36424732208252,-0.0,-6.589193901618273e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.245502587873489e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.73604983300902e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,7.191053009591997e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.735985076986252e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0004618265957105,286.0633850097656,294.1499938964844,294.3373107910156,289.98748779296875,294.9999694824219,294.591796875,284.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851577924564,4.128315467255561e-09,0.0009851537179201,-0.0098677854984998,0.0,0.0,0.0,-0.0068594086915254,60.0,8.43361759185791,-0.0,-6.617119652219118e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.245502587873489e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.73604983300902e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,7.191053009591997e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.735985076986252e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0004618265957105,286.0633850097656,294.1499938964844,294.3373107910156,289.98748779296875,294.9999694824219,294.591796875,284.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851577924564,4.128315467255561e-09,0.0009851537179201,-0.0098677854984998,0.0,0.0,0.0,-0.0068594086915254,60.0,8.43361759185791,-0.0,-6.617119652219118e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.255392069462688e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.74646318354644e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.19874442438595e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.746399155119434e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0004623206332325,286.0559387207031,294.1499938964844,294.3243408203125,289.9999694824219,294.9940490722656,294.5719909667969,284.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862146107479,4.251495155926932e-09,0.0009862104197964,-0.0101905222982168,0.0,0.0,0.0,-0.0069204913452267,60.0,8.468268394470215,-0.0,-6.631278637314608e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.25878412090242e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.75003495113924e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.201381959021091e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,9.749970195116477e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0004624900757335,286.0485534667969,294.1499938964844,294.31072998046875,290.0119934082031,294.9879150390625,294.55206298828125,284.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865704923868,4.293709388036859e-09,0.0009865661850199,-0.0103011317551136,0.0,0.0,0.0,-0.0069413930177688,60.0,8.49578857421875,-0.0,-6.636135196913528e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.261006198357792e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.7523741715122e-05,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,7.203109271358699e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.752310870680958e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0004626011650543,286.03387451171875,294.1499938964844,294.2817077636719,290.03448486328125,294.9752197265625,294.5141906738281,284.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868126362562,4.321326851908225e-09,0.0009868083288893,-0.0103734852746129,0.0,0.0,0.0,-0.0069551141932606,60.0,8.544763565063477,-0.0,-6.639312744027849e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.261006198357792e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.7523741715122e-05,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,7.203109271358699e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.752310870680958e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0004626011650543,286.03387451171875,294.1499938964844,294.2817077636719,290.03448486328125,294.9752197265625,294.5141906738281,284.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868126362562,4.321326851908225e-09,0.0009868083288893,-0.0103734852746129,0.0,0.0,0.0,-0.0069551141932606,60.0,8.544763565063477,-0.0,-6.639312744027849e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.25863059819676e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,9.749871242092922e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.201259722933173e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.74980866885744e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0004624825669452,286.0193176269531,294.1499938964844,294.25,290.0548095703125,294.96221923828125,294.4769897460937,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865636238828,4.291651478638414e-09,0.0009865593165159,-0.0102957291528582,0.0,0.0,0.0,-0.0069404263049364,60.0,8.587162971496582,-0.0,-6.63589716509705e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.25863059819676e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,9.749871242092922e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.201259722933173e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.74980866885744e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0004624825669452,286.0193176269531,294.1499938964844,294.25,290.0548095703125,294.96221923828125,294.4769897460937,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865636238828,4.291651478638414e-09,0.0009865593165159,-0.0102957291528582,0.0,0.0,0.0,-0.0069404263049364,60.0,8.587162971496582,-0.0,-6.63589716509705e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.246901754522696e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.737518848851324e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,7.192136399680749e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.737457003211604e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0004618967359419,286.0048828125,294.1499938964844,294.2109375,290.0738525390625,294.9486083984375,294.4400634765625,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985310645774,4.145435550384491e-09,0.0009853064548224,-0.0099126361310482,0.0,0.0,0.0,-0.006867928430438,60.0,8.620465278625488,-0.0,-6.6190864345117e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.246901754522696e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.737518848851324e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,7.192136399680749e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.737457003211604e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0004618967359419,286.0048828125,294.1499938964844,294.2109375,290.0738525390625,294.9486083984375,294.4400634765625,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985310645774,4.145435550384491e-09,0.0009853064548224,-0.0099126361310482,0.0,0.0,0.0,-0.006867928430438,60.0,8.620465278625488,-0.0,-6.6190864345117e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.229474380845204e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.719165973365308e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,7.178580563049763e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.719104855321348e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0004610262985806,285.9906005859375,294.1499938964844,294.1605224609375,290.0926513671875,294.9342346191406,294.40289306640625,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834516094997,3.928226188776307e-09,0.0009834476513788,-0.0093435253947973,0.0,0.0,0.0,-0.0067602409981191,60.0,8.646234512329102,-0.0,-6.594151358285671e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.229474380845204e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.719165973365308e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,7.178580563049763e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.719104855321348e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0004610262985806,285.9906005859375,294.1499938964844,294.1605224609375,290.0926513671875,294.9342346191406,294.40289306640625,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834516094997,3.928226188776307e-09,0.0009834476513788,-0.0093435253947973,0.0,0.0,0.0,-0.0067602409981191,60.0,8.646234512329102,-0.0,-6.594151358285671e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.219985076924786e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.709172445582226e-05,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.171198376454413e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.709111327538268e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.000460552284494,285.98345947265625,294.1499938964844,294.1312866210937,290.1018371582031,294.9271545410156,294.3839111328125,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824397275224,3.8099527976953595e-09,0.0009824358858168,-0.0090336324647068,0.0,0.0,0.0,-0.0067016053944826,60.0,8.659248352050781,-0.0,-6.58059420288737e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,9.208328992826864e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.696897177491336e-05,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,7.162131805671379e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,9.69683678704314e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0004599700914695,285.9763488769531,294.1499938964844,294.0995178222656,290.11090087890625,294.9197998046875,294.3645935058594,284.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811903582885,3.664681225146182e-09,0.0009811866329982,-0.0086530046537518,0.0,0.0,0.0,-0.0066295526921749,60.0,8.668549537658691,-0.0,-6.563961818528696e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
