time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146700,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8095703125,294.4843444824219,293.6864013671875,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0214740671217441,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8149719238281,294.4843444824219,293.6864013671875,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0208711400628089,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8255310058594,294.4843444824219,293.6864013671875,284.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0196865107864141,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8255310058594,294.4843444824219,293.6864013671875,284.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0196865107864141,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8356018066406,294.4843444824219,293.6864013671875,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0185834802687168,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8356018066406,294.4843444824219,293.6864013671875,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0185834802687168,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.84521484375,294.4843444824219,293.6864013671875,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.017522120848298,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.84521484375,294.4843444824219,293.6864013671875,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.017522120848298,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.854248046875,294.4843444824219,293.6864013671875,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0165195651352405,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.854248046875,294.4843444824219,293.6864013671875,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0165195651352405,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.85858154296875,294.4843444824219,293.6864013671875,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0160498172044754,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8627319335937,294.4843444824219,293.6864013671875,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0155913149937987,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8705749511719,294.4843444824219,293.6864013671875,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.014689914882183,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8705749511719,294.4843444824219,293.6864013671875,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.014689914882183,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.87774658203125,294.4843444824219,293.6864013671875,284.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0138399228453636,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.87774658203125,294.4843444824219,293.6864013671875,284.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0138399228453636,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8829650878906,294.4843444824219,293.6864013671875,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.013021633028984,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8829650878906,294.4843444824219,293.6864013671875,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.013021633028984,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.88507080078125,294.4843444824219,293.6864013671875,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0122363492846488,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.88507080078125,294.4843444824219,293.6864013671875,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0122363492846488,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8850402832031,294.4843444824219,293.6864013671875,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0118718212470412,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8843078613281,294.4843444824219,293.6864013671875,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0115164192393422,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8808288574219,294.4843444824219,293.6864013671875,284.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0108184721320867,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8808288574219,294.4843444824219,293.6864013671875,284.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0108184721320867,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8778076171875,294.4843444824219,293.6864013671875,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457152519621e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104654841125011,-0.0,-6.029135780128955e-35,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8749084472656,294.4843444824219,293.6864013671875,284.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457152519621e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101881679147481,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8667297363281,294.4843444824219,293.6864013671875,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.4175870613354066e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095770489424467,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8667297363281,294.4843444824219,293.6864013671875,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.4175870613354066e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095770489424467,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.85650634765625,294.4843444824219,293.6864013671875,284.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.009001032449305,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.85650634765625,294.4843444824219,293.6864013671875,284.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.009001032449305,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.8507080078125,294.4843444824219,293.6864013671875,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0087356148287653,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.844482421875,294.4843444824219,293.6864013671875,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0084771765395998,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.830810546875,294.4843444824219,293.6864013671875,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0079679852351546,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.830810546875,294.4843444824219,293.6864013671875,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0079679852351546,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.81573486328125,294.4843444824219,293.6864013671875,284.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0074949255213141,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.81573486328125,294.4843444824219,293.6864013671875,284.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0074949255213141,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7994689941406,294.4843444824219,293.6864013671875,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457152519621e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007053192704916,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7994689941406,294.4843444824219,293.6864013671875,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457152519621e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007053192704916,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7822265625,294.4843444824219,293.6864013671875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557456325339009e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066449190489947,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7822265625,294.4843444824219,293.6864013671875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557456325339009e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066449190489947,-0.0,-0.0,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.7732849121094,294.4843444824219,293.6864013671875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0064556738361716,-0.0,-5.066788513209878e-25,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
