time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,6.159999088595214e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,6.486822599072184e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,4.791165792994434e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,6.486789061455056e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,3.0770193006901536e-06,285.8058776855469,294.1499938964844,290.8914794921875,289.5311889648437,294.4843139648437,293.6864318847656,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.566916908923304e-06,8.212776812788203e-12,6.566908723470988e-06,-1.50246087287087e-05,0.0,0.0,0.0,-3.698907676152885e-05,60.0,0.0344131365418434,-0.0,-2.937366062188973e-12,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,1.91693652595859e-06,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,2.018641225731699e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,1.490967861172976e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,2.018630539168953e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.57540760282427e-06,285.8061828613281,294.1499938964844,290.848388671875,289.5147705078125,294.4837951660156,293.6864624023437,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0425370166776705e-05,2.554708528057504e-11,2.042534470092505e-05,-4.673843795899302e-05,0.0,0.0,0.0,-0.0001150503230746,60.0,0.1075304597616195,-0.0,-2.8445412691979755e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,1.91693652595859e-06,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,2.018641225731699e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,1.490967861172976e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,2.018630539168953e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.57540760282427e-06,285.8061828613281,294.1499938964844,290.848388671875,289.5147705078125,294.4837951660156,293.6864624023437,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0425370166776705e-05,2.554708528057504e-11,2.042534470092505e-05,-4.673843795899302e-05,0.0,0.0,0.0,-0.0001150503230746,60.0,0.1075304597616195,-0.0,-2.8445412691979755e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,3.328019374748692e-06,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,3.504590040392941e-06,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,2.5884894512273604e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,3.5045718504989054e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,1.662399517954327e-05,285.8066101074219,294.1499938964844,290.80645751953125,289.49810791015625,294.4830627441406,293.6864929199219,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.54609037458431e-05,4.4352809619452316e-11,3.546086009009741e-05,-8.114346564980224e-05,0.0,0.0,0.0,-0.0001997412036871,60.0,0.1955696642398834,-0.0,-8.573703552672285e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,3.8566026887565386e-06,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,4.061217623529956e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,2.9996142529853387e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,4.061196250404464e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,1.9264352886239067e-05,285.80682373046875,294.1499938964844,290.79498291015625,289.49346923828125,294.4827575683594,293.6865234375,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1093102481681854e-05,5.139728920244835e-11,4.109304791199975e-05,-9.403134026797488e-05,0.0,0.0,0.0,-0.0002314657613169,60.0,0.2268673777580261,-0.0,-1.1513476977365043e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,6.443191068683518e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,6.7850396590074524e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,5.0114285841118544e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,6.785004643461434e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,3.218478013877757e-05,285.80792236328125,294.1499938964844,290.7322082519531,289.46759033203125,294.48077392578125,293.6864624023437,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.865389150334522e-05,8.586902716656297e-11,6.865380419185385e-05,-0.0001570973545312,0.0,0.0,0.0,-0.0003867078921757,60.0,0.3834001719951629,-0.0,-3.2136515670799776e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,6.443191068683518e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,6.7850396590074524e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,5.0114285841118544e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,6.785004643461434e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,3.218478013877757e-05,285.80792236328125,294.1499938964844,290.7322082519531,289.46759033203125,294.48077392578125,293.6864624023437,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.865389150334522e-05,8.586902716656297e-11,6.865380419185385e-05,-0.0001570973545312,0.0,0.0,0.0,-0.0003867078921757,60.0,0.3834001719951629,-0.0,-3.2136515670799776e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.811472409637643e-06,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,1.0332028068660293e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,7.631233529536985e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.0331974408472888e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,4.9009890062734485e-05,285.80963134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.4775085449219,293.6859741210937,284.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045439203153,1.3075851512667214e-10,0.000104543789348,-0.0002392226888332,0.0,0.0,0.0,-0.0005888662999495,60.0,0.5855928063392639,-0.0,-7.45186745643167e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.811472409637643e-06,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,1.0332028068660293e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,7.631233529536985e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.0331974408472888e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,4.9009890062734485e-05,285.80963134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.4775085449219,293.6859741210937,284.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001045439203153,1.3075851512667214e-10,0.000104543789348,-0.0002392226888332,0.0,0.0,0.0,-0.0005888662999495,60.0,0.5855928063392639,-0.0,-7.45186745643167e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,1.135430284193717e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,1.1956713933614084e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,8.831226296024397e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,1.1956652087974362e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,5.671657709171996e-05,285.81060791015625,294.1499938964844,290.62237548828125,289.4208984375,294.4755554199219,293.6856384277344,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209834299515,1.5132022024300082e-10,0.0001209832771564,-0.0002768402628134,0.0,0.0,0.0,-0.0006814653752371,60.0,0.6911628246307373,-0.0,-9.979704840290538e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,1.3840774954587689e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,1.457510734326206e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,1.0765171282400844e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,1.4575031855201814e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,6.913690594956279e-05,285.81201171875,294.1499938964844,290.58203125,289.4034118652344,294.4725646972656,293.6849365234375,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001474834280088,1.8446366656377222e-10,0.0001474832533858,-0.000337475008564,0.0,0.0,0.0,-0.0008307314710691,60.0,0.8315069079399109,-0.0,-1.4829193428766983e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,2.184746517741587e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,2.3006597984931432e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,1.6992667951853946e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,2.30064797506202e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001091316153178,285.81561279296875,294.1499938964844,290.4964599609375,289.36578369140625,294.4640808105469,293.68170166015625,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327897091163,2.911625385237926e-10,0.000232789418078,-0.0005326818791218,0.0,0.0,0.0,-0.0013112392043694,60.0,1.2173761129379272,-0.0,-3.694866856918111e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,2.184746517741587e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,2.3006597984931432e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,1.6992667951853946e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,2.30064797506202e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001091316153178,285.81561279296875,294.1499938964844,290.4964599609375,289.36578369140625,294.4640808105469,293.68170166015625,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327897091163,2.911625385237926e-10,0.000232789418078,-0.0005326818791218,0.0,0.0,0.0,-0.0013112392043694,60.0,1.2173761129379272,-0.0,-3.694866856918111e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,3.4519980545155704e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,3.6351462767925113e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,2.684918035811279e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,3.6351273593027145e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001724328758427,285.8183288574219,294.1499938964844,290.40509033203125,289.32489013671875,294.4346618652344,293.6593322753906,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157743533141,5.080825760117591e-10,0.0004157738294452,-0.0009199837804771,0.0,0.0,0.0,-0.0023346152156591,60.0,2.15608024597168,-0.0,-9.22438925243796e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,3.4519980545155704e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,3.6351462767925113e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,2.684918035811279e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,3.6351273593027145e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001724328758427,285.8183288574219,294.1499938964844,290.40509033203125,289.32489013671875,294.4346618652344,293.6593322753906,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157743533141,5.080825760117591e-10,0.0004157738294452,-0.0009199837804771,0.0,0.0,0.0,-0.0023346152156591,60.0,2.15608024597168,-0.0,-9.22438925243796e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.025358303915708e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.504205081611872e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,7.01980316080153e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.504156332695855e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0004508312849793,285.8539733886719,294.1499938964844,290.308837890625,289.2810974121094,294.3372497558594,293.564208984375,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204408908961,5.413913761742606e-10,0.0001204403524752,-0.0013028859393671,0.0,0.0,0.0,-0.0008889138698577,60.0,3.298530101776123,-0.0,-6.305582189725102e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.025358303915708e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.504205081611872e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,7.01980316080153e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.504156332695855e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0004508312849793,285.8539733886719,294.1499938964844,290.308837890625,289.2810974121094,294.3372497558594,293.564208984375,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204408908961,5.413913761742606e-10,0.0001204403524752,-0.0013028859393671,0.0,0.0,0.0,-0.0008889138698577,60.0,3.298530101776123,-0.0,-6.305582189725102e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.009885980049148e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.487910574534908e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,7.007767999311909e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.487862553214654e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0004500584618654,285.8607482910156,294.1499938964844,290.2085876464844,289.2347412109375,294.254638671875,293.501953125,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009502138127572,1.1813103828473004e-09,0.000950212648604,-0.0021554676350206,0.0,0.0,0.0,-0.0053494866006076,60.0,5.349013328552246,-0.0,-6.283974585130636e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.009885980049148e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.487910574534908e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,7.007767999311909e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.487862553214654e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0004500584618654,285.8607482910156,294.1499938964844,290.2085876464844,289.2347412109375,294.254638671875,293.501953125,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009502138127572,1.1813103828473004e-09,0.000950212648604,-0.0021554676350206,0.0,0.0,0.0,-0.0053494866006076,60.0,5.349013328552246,-0.0,-6.283974585130636e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.014911483973263e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,9.493202378507704e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,7.011675916146487e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.49315435718745e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004503095115069,285.85406494140625,294.1499938964844,290.1572570800781,289.2107238769531,294.220703125,293.4607238769531,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009326100698672,1.2257242998359175e-09,0.0009326087892986,-0.0022898355964571,0.0,0.0,0.0,-0.0052811079658567,60.0,5.623211860656738,-0.0,-6.290983378676175e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.017444972414523e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.495870472164825e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,7.013646245468408e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.495822450844572e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0004504361131694,285.83892822265625,294.1499938964844,290.10528564453125,289.18621826171875,294.2091979980469,293.40679931640625,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734148043207,1.297867480154479e-09,0.0009734135237522,-0.0024386951699852,0.0,0.0,0.0,-0.0055188806727528,60.0,5.268608093261719,-0.0,-6.294517618243844e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.020204743137584e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.498775034444408e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.01579192536883e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,9.498728468315676e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0004505739780142,285.8263854980469,294.1499938964844,289.999755859375,289.1358947753906,294.14422607421875,293.3136291503906,284.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611346176825,1.3195941006571843e-09,0.0009611332789063,-0.0025080945342779,0.0,0.0,0.0,-0.0054669897072017,60.0,5.804808616638184,-0.0,-6.298363786072514e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.020204743137584e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.498775034444408e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.01579192536883e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,9.498728468315676e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0004505739780142,285.8263854980469,294.1499938964844,289.999755859375,289.1358947753906,294.14422607421875,293.3136291503906,284.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611346176825,1.3195941006571843e-09,0.0009611332789063,-0.0025080945342779,0.0,0.0,0.0,-0.0054669897072017,60.0,5.804808616638184,-0.0,-6.298363786072514e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,9.024201426655054e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.50298344832845e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.018899486865848e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.50293688219972e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0004507736884988,285.8155212402344,294.1499938964844,289.90582275390625,289.0904541015625,294.0811462402344,293.2261962890625,284.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615598246455,1.3693410849668908e-09,0.0009615584276616,-0.0026384538505226,0.0,0.0,0.0,-0.0054916501976549,60.0,6.022670269012451,-0.0,-6.303941546548232e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.025767212733626e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.504632180323824e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.020117482170463e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,9.504585614195094e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0004508518904913,285.81402587890625,294.1499938964844,289.8929748535156,289.08416748046875,294.0724792480469,293.21240234375,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617265313863,1.3888380445692403e-09,0.0009617251344025,-0.0026895443443208,0.0,0.0,0.0,-0.0055013154633343,60.0,6.040069103240967,-0.0,-6.306127886546167e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,9.035145922098307e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,9.514507837593555e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.027411629678681e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.514461999060586e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004513204330578,285.7527770996094,294.1499938964844,289.7857971191406,289.031494140625,293.9766540527344,293.0943603515625,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414257507771,1.784796643811148e-09,0.0012414240045472,-0.0034508164972066,0.0,0.0,0.0,-0.0070865391753613,60.0,6.963846206665039,-0.0,-6.319235978935468e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,9.035145922098307e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,9.514507837593555e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.027411629678681e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,9.514461999060586e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004513204330578,285.7527770996094,294.1499938964844,289.7857971191406,289.031494140625,293.9766540527344,293.0943603515625,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414257507771,1.784796643811148e-09,0.0012414240045472,-0.0034508164972066,0.0,0.0,0.0,-0.0070865391753613,60.0,6.963846206665039,-0.0,-6.319235978935468e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,9.091464744415134e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.573813440511004e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,7.071214349707589e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.573767601978034e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004541336675174,285.74072265625,294.1499938964844,289.6791381835937,288.9782409667969,293.87322998046875,292.88555908203125,284.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677147027105,2.206246740854567e-09,0.0009677124908193,-0.0048324926756322,0.0,0.0,0.0,-0.0059015019796788,60.0,6.802669048309326,-0.0,-6.398254015493876e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,9.091464744415134e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.573813440511004e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,7.071214349707589e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.573767601978034e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004541336675174,285.74072265625,294.1499938964844,289.6791381835937,288.9782409667969,293.87322998046875,292.88555908203125,284.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677147027105,2.206246740854567e-09,0.0009677124908193,-0.0048324926756322,0.0,0.0,0.0,-0.0059015019796788,60.0,6.802669048309326,-0.0,-6.398254015493876e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.112371481023727e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,9.59582976065576e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,7.087475387379527e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.595783922122791e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0004551780293695,285.7347412109375,294.1499938964844,289.62628173828125,288.9515686035156,293.836669921875,292.7579345703125,284.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709615260362,2.467722914900604e-09,0.0009709590231068,-0.0055166445672512,0.0,0.0,0.0,-0.0060362070798873,60.0,6.4993085861206055,-0.0,-6.427711696233018e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.130774560617284e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,9.615208546165376e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,7.101787923602387e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.615162707632408e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004560973029583,285.728759765625,294.1499938964844,289.57391357421875,288.9248962402344,293.7999267578125,292.6180419921875,284.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972912996076,2.696961320935997e-09,0.0009729103185236,-0.0061173350550234,0.0,0.0,0.0,-0.0061498056165874,60.0,6.323005199432373,-0.0,-6.453696244079765e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,9.165947994915769e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.652246808400378e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.129144069040194e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,9.65220169746317e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004578543303068,285.7169189453125,294.1499938964844,289.4709777832031,288.8719177246094,293.7258605957031,292.3070983886719,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766605217009,3.1351328200202033e-09,0.0009766573784872,-0.0072654723189771,0.0,0.0,0.0,-0.0063670272938907,60.0,6.154287338256836,-0.0,-6.503507421484755e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,9.165947994915769e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.652246808400378e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.129144069040194e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,9.65220169746317e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004578543303068,285.7169189453125,294.1499938964844,289.4709777832031,288.8719177246094,293.7258605957031,292.3070983886719,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766605217009,3.1351328200202033e-09,0.0009766573784872,-0.0072654723189771,0.0,0.0,0.0,-0.0063670272938907,60.0,6.154287338256836,-0.0,-6.503507421484755e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.182155190501362e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.669313294580206e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.141749665606767e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.66926891123876e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0004586639406625,285.7052001953125,294.1499938964844,289.3713073730469,288.8197326660156,293.6510925292969,291.9862670898437,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.3370055607662152e-09,0.0009783845162019,-0.0077944276854395,0.0,0.0,0.0,-0.0064671086147427,60.0,6.078299522399902,-0.0,-6.526520479610555e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.182155190501362e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.669313294580206e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.141749665606767e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.66926891123876e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0004586639406625,285.7052001953125,294.1499938964844,289.3713073730469,288.8197326660156,293.6510925292969,291.9862670898437,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.3370055607662152e-09,0.0009783845162019,-0.0077944276854395,0.0,0.0,0.0,-0.0064671086147427,60.0,6.078299522399902,-0.0,-6.526520479610555e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,9.183238580590114e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.67045416473411e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,7.142591493902728e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.670409781392664e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004587181028909,285.6936340332031,294.1499938964844,289.2757263183594,288.7688293457031,293.5759582519531,291.684326171875,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785038419067,3.350451249772845e-09,0.0009785004658624,-0.0078296577557921,0.0,0.0,0.0,-0.0064737796783447,60.0,6.015894889831543,-0.0,-6.52805454137706e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,9.183238580590114e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.67045416473411e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,7.142591493902728e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.670409781392664e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004587181028909,285.6936340332031,294.1499938964844,289.2757263183594,288.7688293457031,293.5759582519531,291.684326171875,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785038419067,3.350451249772845e-09,0.0009785004658624,-0.0078296577557921,0.0,0.0,0.0,-0.0064737796783447,60.0,6.015894889831543,-0.0,-6.52805454137706e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.164556831819937e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.650779975345358e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.128059951355681e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.650736319599672e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004577849758788,285.6822204589844,294.1499938964844,289.1851806640625,288.7197570800781,293.50067138671875,291.4238586425781,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765131399035,3.1176361492413207e-09,0.0009765100548975,-0.0072196242399513,0.0,0.0,0.0,-0.0063583650626242,60.0,5.950588703155518,-0.0,-6.501514349110948e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
