time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153840,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.164556831819937e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.650779975345358e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.128059951355681e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.650736319599672e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004577849758788,285.6822204589844,294.1499938964844,289.1851806640625,288.7197570800781,293.50067138671875,291.4238586425781,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765131399035,3.1176361492413207e-09,0.0009765100548975,-0.0072196242399513,0.0,0.0,0.0,-0.0063583650626242,60.0,5.950588703155518,-0.0,-6.501514349110948e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.157053136732428e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,9.642877557780594e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,7.122223178157583e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.64283462963067e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004574101476464,285.67657470703125,294.1499938964844,289.14208984375,288.6960144042969,293.4630126953125,291.3082275390625,284.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757124935276,3.024118067074255e-09,0.0009757094667293,-0.0069745825603604,0.0,0.0,0.0,-0.0063119996339082,60.0,5.917464733123779,-0.0,-6.49086899784379e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.15690397960134e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.642720397096129e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,7.122106762835756e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.642677468946204e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004574027261696,285.67095947265625,294.1499938964844,289.1005859375,288.67291259765625,293.42529296875,291.1960144042969,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756959043443,3.022233796556861e-09,0.0009756928775459,-0.0069696451537311,0.0,0.0,0.0,-0.0063110631890594,60.0,5.886265277862549,-0.0,-6.490655124480328e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.178586333291604e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.665552352089436e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.138970249798149e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.665510151535273e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004584858543239,285.65985107421875,294.1499938964844,289.0227966308594,288.62890625,293.3497009277344,290.9658508300781,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780050022527,3.2923233028725463e-09,0.0009780017426237,-0.0076773501932621,0.0,0.0,0.0,-0.006444954778999,60.0,5.834046840667725,-0.0,-6.521423756566946e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.178586333291604e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.665552352089436e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.138970249798149e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.665510151535273e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004584858543239,285.65985107421875,294.1499938964844,289.0227966308594,288.62890625,293.3497009277344,290.9658508300781,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780050022527,3.2923233028725463e-09,0.0009780017426237,-0.0076773501932621,0.0,0.0,0.0,-0.006444954778999,60.0,5.834046840667725,-0.0,-6.521423756566946e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.221318759955466e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,9.710551239550114e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.172206096583977e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.710509038995951e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0004606204456649,285.6492614746094,294.1499938964844,288.95538330078125,288.5897216796875,293.27691650390625,290.7250061035156,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825564920902,3.8246730227342596e-09,0.0009825526503846,-0.0090722106397151,0.0,0.0,0.0,-0.0067088571377098,60.0,5.797502040863037,-0.0,-6.582281741884799e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.223341476172207e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.712681639939548e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,7.173779158620164e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.712639439385384e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0004607215232681,285.6488342285156,294.1499938964844,288.9527587890625,288.5881652832031,293.2738647460937,290.7145690917969,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827720932662,3.849879970374559e-09,0.0009827682515606,-0.0091382572427392,0.0,0.0,0.0,-0.006721353624016,60.0,5.79621171951294,-0.0,-6.585170098105665e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.275427873944864e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.767530718818308e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,7.214290235424414e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.767488518264145e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0004633233475033,285.63787841796875,294.1499938964844,288.8913269042969,288.5512084960937,293.1978454589844,290.4444580078125,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883226593956,4.498775130201693e-09,0.0009883182356134,-0.0108384117484092,0.0,0.0,0.0,-0.0070430450141429,60.0,5.769759178161621,-0.0,-6.659750084736515e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.275427873944864e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.767530718818308e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,7.214290235424414e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.767488518264145e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0004633233475033,285.63787841796875,294.1499938964844,288.8913269042969,288.5512084960937,293.1978454589844,290.4444580078125,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883226593956,4.498775130201693e-09,0.0009883182356134,-0.0108384117484092,0.0,0.0,0.0,-0.0070430450141429,60.0,5.769759178161621,-0.0,-6.659750084736515e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.322474215878174e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,9.81707198661752e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.250881753861904e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.81703051365912e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0004656734527088,285.62701416015625,294.1499938964844,288.8394470214844,288.5185546875,293.12176513671875,290.17120361328125,284.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933349210768,5.0848818489157566e-09,0.0009933297988027,-0.0123739792034029,0.0,0.0,0.0,-0.0073336022906005,60.0,5.748539447784424,-0.0,-6.727473333967282e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.322474215878174e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,9.81707198661752e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.250881753861904e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.81703051365912e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0004656734527088,285.62701416015625,294.1499938964844,288.8394470214844,288.5185546875,293.12176513671875,290.17120361328125,284.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933349210768,5.0848818489157566e-09,0.0009933297988027,-0.0123739792034029,0.0,0.0,0.0,-0.0073336022906005,60.0,5.748539447784424,-0.0,-6.727473333967282e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,9.341474651591852e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.837080870056524e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,7.265659223776311e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.837039397098124e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0004666225577238,285.62164306640625,294.1499938964844,288.8173522949219,288.5040283203125,293.08380126953125,290.0393981933594,284.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.321586282747148e-09,0.0009953541448339,-0.0129941068589687,0.0,0.0,0.0,-0.0074509484693408,60.0,5.738986968994141,-0.0,-6.754921599849696e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,9.357415547128768e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.853866504272446e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,7.278057455550879e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.853825758909808e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.000467418867629,285.61627197265625,294.1499938964844,288.7980041503906,288.49072265625,293.04595947265625,289.9135437011719,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970584651455,5.52017098698343e-09,0.00099705287721,-0.0135143566876649,0.0,0.0,0.0,-0.0075493990443646,60.0,5.729504108428955,-0.0,-6.77799221193709e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.379001130582763e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.876596595859156e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,7.294845272554085e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.876555850496516e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0004684971354436,285.6056213378906,294.1499938964844,288.76788330078125,288.4682006835937,292.9706420898437,289.6844787597656,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993579005822,5.789053680871348e-09,0.0009993520798161,-0.0142187541350722,0.0,0.0,0.0,-0.0076826955191791,60.0,5.710394859313965,-0.0,-6.809292329990059e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.379001130582763e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.876596595859156e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,7.294845272554085e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.876555850496516e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0004684971354436,285.6056213378906,294.1499938964844,288.76788330078125,288.4682006835937,292.9706420898437,289.6844787597656,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993579005822,5.789053680871348e-09,0.0009993520798161,-0.0142187541350722,0.0,0.0,0.0,-0.0076826955191791,60.0,5.710394859313965,-0.0,-6.809292329990059e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.386028250446544e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.883995517157018e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,7.300310244318098e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.88395549939014e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0004688481858465,285.5950927734375,294.1499938964844,288.75,288.4514465332031,292.8962097167969,289.4936218261719,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876552133798896e-09,0.0010001007467508,-0.014447970315814,0.0,0.0,0.0,-0.0077260746620595,60.0,5.691220760345459,-0.0,-6.81949288150463e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.386028250446544e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.883995517157018e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,7.300310244318098e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.88395549939014e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0004688481858465,285.5950927734375,294.1499938964844,288.75,288.4514465332031,292.8962097167969,289.4936218261719,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876552133798896e-09,0.0010001007467508,-0.014447970315814,0.0,0.0,0.0,-0.0077260746620595,60.0,5.691220760345459,-0.0,-6.81949288150463e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.378859249409288e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.87644598353654e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,7.294733950402588e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,9.876405965769663e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004684901505243,285.5847473144531,294.1499938964844,288.7410583496094,288.4390563964844,292.82293701171875,289.3412170410156,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999343348667,5.787187173922348e-09,0.0009993376443162,-0.0142138628289103,0.0,0.0,0.0,-0.0076817777007818,60.0,5.671208381652832,-0.0,-6.809074193370179e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.378859249409288e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.87644598353654e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,7.294733950402588e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,9.876405965769663e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004684901505243,285.5847473144531,294.1499938964844,288.7410583496094,288.4390563964844,292.82293701171875,289.3412170410156,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999343348667,5.787187173922348e-09,0.0009993376443162,-0.0142138628289103,0.0,0.0,0.0,-0.0076817777007818,60.0,5.671208381652832,-0.0,-6.809074193370179e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.357383532915264e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.853830124484376e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.278029079316184e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,9.85379083431326e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0004674174124374,285.5745544433594,294.1499938964844,288.7369384765625,288.4292907714844,292.7510681152344,289.22430419921875,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970549726858,5.519561252498306e-09,0.0009970493847504,-0.0135127566754817,0.0,0.0,0.0,-0.0075491052120924,60.0,5.648185253143311,-0.0,-6.777921157663513e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.357383532915264e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.853830124484376e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.278029079316184e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,9.85379083431326e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0004674174124374,285.5745544433594,294.1499938964844,288.7369384765625,288.4292907714844,292.7510681152344,289.22430419921875,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970549726858,5.519561252498306e-09,0.0009970493847504,-0.0135127566754817,0.0,0.0,0.0,-0.0075491052120924,60.0,5.648185253143311,-0.0,-6.777921157663513e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.34154013521038e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.837145626079292e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,7.265705789905041e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.837106335908176e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0004666260210797,285.56951904296875,294.1499938964844,288.736572265625,288.4253234863281,292.7157592773437,289.1781616210937,284.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953656699508,5.322135177010523e-09,0.000995360314846,-0.0129955438897013,0.0,0.0,0.0,-0.0074512278661131,60.0,5.635182857513428,-0.0,-6.754984838153177e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.322319237980992e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.816904639592394e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,7.250755879795179e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.81686607701704e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0004656659148167,285.5645446777344,294.1499938964844,288.7373046875,288.42193603515625,292.68084716796875,289.13885498046875,284.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933174587786,5.082635201603125e-09,0.0009933123365044,-0.0123680913820862,0.0,0.0,0.0,-0.007332497742027,60.0,5.6211838722229,-0.0,-6.727213275325995e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.276292257709429e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.76843512034975e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.214955985546112e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.768397285370156e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004633668577298,285.5547180175781,294.1499938964844,288.7418518066406,288.41680908203125,292.6121520996094,289.0754699707031,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884143946692,4.509133066932236e-09,0.000988409970887,-0.0108655467629432,0.0,0.0,0.0,-0.0070481956936419,60.0,5.590930938720703,-0.0,-6.660943085989858e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.276292257709429e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.76843512034975e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.214955985546112e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.768397285370156e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004633668577298,285.5547180175781,294.1499938964844,288.7418518066406,288.41680908203125,292.6121520996094,289.0754699707031,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884143946692,4.509133066932236e-09,0.000988409970887,-0.0108655467629432,0.0,0.0,0.0,-0.0070481956936419,60.0,5.590930938720703,-0.0,-6.660943085989858e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.225062240147965e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.714486077427864e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.175109203672037e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,9.714448970044032e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0004608078452292,285.54510498046875,294.1499938964844,288.7502136230469,288.413818359375,292.5452575683594,289.0318603515625,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829545160755,3.870802789407435e-09,0.0009829506743699,-0.009193074889481,0.0,0.0,0.0,-0.0067317434586584,60.0,5.559088230133057,-0.0,-6.587568179838854e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.225062240147965e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.714486077427864e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.175109203672037e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,9.714448970044032e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0004608078452292,285.54510498046875,294.1499938964844,288.7502136230469,288.413818359375,292.5452575683594,289.0318603515625,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829545160755,3.870802789407435e-09,0.0009829506743699,-0.009193074889481,0.0,0.0,0.0,-0.0067317434586584,60.0,5.559088230133057,-0.0,-6.587568179838854e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.178628533845767e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.665588731877506e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.138993532862514e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,9.665552352089436e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004584884736686,285.53564453125,294.1499938964844,288.7620849609375,288.4126892089844,292.4798889160156,289.0005187988281,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780063992366,3.2922449211270077e-09,0.0009780031396076,-0.0076771429739892,0.0,0.0,0.0,-0.0064449263736605,60.0,5.528955459594727,-0.0,-6.521414519511384e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,9.178628533845767e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.665588731877506e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.138993532862514e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,9.665552352089436e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004584884736686,285.53564453125,294.1499938964844,288.7620849609375,288.4126892089844,292.4798889160156,289.0005187988281,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780063992366,3.2922449211270077e-09,0.0009780031396076,-0.0076771429739892,0.0,0.0,0.0,-0.0064449263736605,60.0,5.528955459594727,-0.0,-6.521414519511384e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.156975283985958e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.642786608310416e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,7.122151146177202e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.642750228522344e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0004574068880174,285.5263671875,294.1499938964844,288.77716064453125,288.4133605957031,292.4162292480469,288.97808837890625,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756979416124,3.022420314024998e-09,0.000975694914814,-0.0069701336324214,0.0,0.0,0.0,-0.0063111577183008,60.0,5.50921630859375,-0.0,-6.490675730219665e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.156975283985958e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.642786608310416e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,7.122151146177202e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.642750228522344e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0004574068880174,285.5263671875,294.1499938964844,288.77716064453125,288.4133605957031,292.4162292480469,288.97808837890625,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756979416124,3.022420314024998e-09,0.000975694914814,-0.0069701336324214,0.0,0.0,0.0,-0.0063111577183008,60.0,5.50921630859375,-0.0,-6.490675730219665e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.157547174254432e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.643387602409348e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,7.122595707187429e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,9.643351950217038e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0004574354388751,285.5217590332031,294.1499938964844,288.7857666015625,288.4142761230469,292.38494873046875,288.96844482421875,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757581865414,3.029517969821427e-09,0.0009757551597431,-0.0069887321442365,0.0,0.0,0.0,-0.0063146739266812,60.0,5.504571437835693,-0.0,-6.491483617310223e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.163907816400751e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.650085848988964e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,7.127541903173551e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.650050196796656e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.000457753194496,285.5172119140625,294.1499938964844,288.7950744628906,288.41558837890625,292.3539733886719,288.9595031738281,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764353162609,3.108742374635653e-09,0.0009764322312548,-0.0071963220834732,0.0,0.0,0.0,-0.0063539468683302,60.0,5.50358247756958,-0.0,-6.50050182571249e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.18238947633654e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.669547580415384e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.141916285036132e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.669512655818836e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004586764553096,285.5081481933594,294.1499938964844,288.8155212402344,288.4192199707031,292.29296875,288.94354248046875,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.3389662146277033e-09,0.0009784009307622,-0.0077995653264224,0.0,0.0,0.0,-0.0064680790528655,60.0,5.509232997894287,-0.0,-6.526744300572318e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.18238947633654e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.669547580415384e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.141916285036132e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.669512655818836e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004586764553096,285.5081481933594,294.1499938964844,288.8155212402344,288.4192199707031,292.29296875,288.94354248046875,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.3389662146277033e-09,0.0009784009307622,-0.0077995653264224,0.0,0.0,0.0,-0.0064680790528655,60.0,5.509232997894287,-0.0,-6.526744300572318e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,9.182234498439355e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,9.669383871369064e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.141794776543975e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,9.669348946772516e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004586687136907,285.4992370605469,294.1499938964844,288.8381652832031,288.4241027832031,292.2333068847656,288.9326171875,284.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783889399841,3.336988019242426e-09,0.0009783855639398,-0.0077943806536495,0.0,0.0,0.0,-0.0064671067520976,60.0,5.514885425567627,-0.0,-6.526518347982346e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,9.182234498439355e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,9.669383871369064e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.141794776543975e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,9.669348946772516e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004586687136907,285.4992370605469,294.1499938964844,288.8381652832031,288.4241027832031,292.2333068847656,288.9326171875,284.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783889399841,3.336988019242426e-09,0.0009783855639398,-0.0077943806536495,0.0,0.0,0.0,-0.0064671067520976,60.0,5.514885425567627,-0.0,-6.526518347982346e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,9.16825738386251e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.654664609115572e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.130923040676862e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,9.654629684519024e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004579705710057,285.4904479980469,294.1499938964844,288.8627014160156,288.4300842285156,292.17535400390625,288.9252624511719,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768987074494,3.1628057950428e-09,0.0009768955642357,-0.007337980903685,0.0,0.0,0.0,-0.0063807540573179,60.0,5.516126155853272,-0.0,-6.506659389060587e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,9.16825738386251e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.654664609115572e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.130923040676862e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,9.654629684519024e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004579705710057,285.4904479980469,294.1499938964844,288.8627014160156,288.4300842285156,292.17535400390625,288.9252624511719,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768987074494,3.1628057950428e-09,0.0009768955642357,-0.007337980903685,0.0,0.0,0.0,-0.0063807540573179,60.0,5.516126155853272,-0.0,-6.506659389060587e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
