time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.130981925409289e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.615410817787053e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.101930532371625e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.615376620786265e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0004561086243484,285.4818115234375,294.1499938964844,288.8887939453125,288.4369812011719,292.1189270019531,288.9219970703125,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729276644065,2.6983517642520383e-09,0.0009729249286465,-0.0061209755949676,0.0,0.0,0.0,-0.0061505087651312,60.0,5.50994348526001,-0.0,-6.453853984567104e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.130981925409289e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.615410817787053e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.101930532371625e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.615376620786265e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0004561086243484,285.4818115234375,294.1499938964844,288.8887939453125,288.4369812011719,292.1189270019531,288.9219970703125,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729276644065,2.6983517642520383e-09,0.0009729249286465,-0.0061209755949676,0.0,0.0,0.0,-0.0061505087651312,60.0,5.50994348526001,-0.0,-6.453853984567104e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,9.112495899898931e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.595943265594542e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.087551784934476e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,9.595909796189515e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0004551852471195,285.4775695800781,294.1499938964844,288.9022827148437,288.4407043457031,292.0914611816406,288.9215393066406,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709573932923,2.468013793333057e-09,0.0009709548903629,-0.0055174133740365,0.0,0.0,0.0,-0.0060363179072737,60.0,5.5047688484191895,-0.0,-6.427745802284336e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.091238462133332e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.573558781994508e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.071017898852006e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.57352531258948e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004541234229691,285.4733581542969,294.1499938964844,288.91607666015625,288.4446105957031,292.0643310546875,288.9223327636719,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686925332061,2.2031561019986157e-09,0.000968690321315,-0.0048233899287879,0.0,0.0,0.0,-0.0059050181880593,60.0,5.498769283294678,-0.0,-6.397790031087426e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.046967898029834e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.526938083581626e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.036584429442883e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.526905341772364e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0004519120557233,285.465087890625,294.1499938964844,288.9442749023437,288.45281982421875,292.0113220214844,288.9235534667969,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639748022891,1.6515507850201061e-09,0.0009639731724746,-0.0033779633231461,0.0,0.0,0.0,-0.0056315613910555,60.0,5.485275268554688,-0.0,-6.335627489306718e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.046967898029834e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.526938083581626e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.036584429442883e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.526905341772364e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0004519120557233,285.465087890625,294.1499938964844,288.9442749023437,288.45281982421875,292.0113220214844,288.9235534667969,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639748022891,1.6515507850201061e-09,0.0009639731724746,-0.0033779633231461,0.0,0.0,0.0,-0.0056315613910555,60.0,5.485275268554688,-0.0,-6.335627489306718e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.02514293557033e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.503954788669944e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,7.019608892733231e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.50392277445644e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0004508218844421,285.4569091796875,294.1499938964844,288.9730224609375,288.46148681640625,291.9598083496094,288.9249267578125,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616481838747,1.379600433892847e-09,0.0009616468450985,-0.0026653371751308,0.0,0.0,0.0,-0.0054967394098639,60.0,5.477821350097656,-0.0,-6.305091915237426e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.02514293557033e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.503954788669944e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,7.019608892733231e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.50392277445644e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0004508218844421,285.4569091796875,294.1499938964844,288.9730224609375,288.46148681640625,291.9598083496094,288.9249267578125,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616481838747,1.379600433892847e-09,0.0009616468450985,-0.0026653371751308,0.0,0.0,0.0,-0.0054967394098639,60.0,5.477821350097656,-0.0,-6.305091915237426e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.016174590215088e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.494510595686734e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.012632704572752e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.494478581473233e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0004503739473875,285.4262084960937,294.1499938964844,289.00201416015625,288.47039794921875,291.89703369140625,288.92071533203125,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640469845384,1.371351254775277e-09,0.0010640455875545,-0.0025412521790713,0.0,0.0,0.0,-0.0060077239759266,60.0,5.697848320007324,-0.0,-6.292562915177768e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.016174590215088e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.494510595686734e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.012632704572752e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.494478581473233e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0004503739473875,285.4262084960937,294.1499938964844,289.00201416015625,288.47039794921875,291.89703369140625,288.92071533203125,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640469845384,1.371351254775277e-09,0.0010640455875545,-0.0025412521790713,0.0,0.0,0.0,-0.0060077239759266,60.0,5.697848320007324,-0.0,-6.292562915177768e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.017629781737924e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.49604218476452e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.013763388385996e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.496010170551016e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.000450446648756,285.4183349609375,294.1499938964844,289.0309143066406,288.4794311523437,291.8676452636719,288.91552734375,284.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609503904357,1.2860217335486362e-09,0.0009609490516595,-0.0024200172629207,0.0,0.0,0.0,-0.0054508633911609,60.0,5.313892364501953,-0.0,-6.294590093602892e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.017629781737924e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.49604218476452e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.013763388385996e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.496010170551016e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.000450446648756,285.4183349609375,294.1499938964844,289.0309143066406,288.4794311523437,291.8676452636719,288.91552734375,284.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609503904357,1.2860217335486362e-09,0.0009609490516595,-0.0024200172629207,0.0,0.0,0.0,-0.0054508633911609,60.0,5.313892364501953,-0.0,-6.294590093602892e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.013865928864108e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.492078970652074e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.01083627063781e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.492047684034333e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0004502586671151,285.4144592285156,294.1499938964844,289.0452575683594,288.48394775390625,291.8436584472656,288.9173278808594,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604464867152,1.2390145576191003e-09,0.0009604452061466,-0.002296939259395,0.0,0.0,0.0,-0.0054270476102828,60.0,5.382689952850342,-0.0,-6.28933491952921e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.0081783127971e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.486088674748316e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,7.006411760812625e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,9.486057388130575e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0004499745555222,285.41064453125,294.1499938964844,289.0594177246094,288.4884338378906,291.8201904296875,288.918701171875,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959838333074,1.168128593853623e-09,0.0009598371689207,-0.0021111883688718,0.0,0.0,0.0,-0.0053918967023491,60.0,5.4207444190979,-0.0,-6.28139815717077e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,4.5002827391726896e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,4.7390360123245046e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,3.5002452932531014e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,4.739020369015634e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0002247971569886,285.40435791015625,294.1499938964844,289.087158203125,288.4972229003906,291.77813720703125,288.9220275878906,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007321437005884,8.52785508875797e-10,0.0007321428274735,-0.0015098433941602,0.0,0.0,0.0,-0.0040853763930499,60.0,5.046837329864502,-0.0,-1.5676954845389446e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,4.5002827391726896e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,4.7390360123245046e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,3.5002452932531014e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,4.739020369015634e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0002247971569886,285.40435791015625,294.1499938964844,289.087158203125,288.4972229003906,291.77813720703125,288.9220275878906,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007321437005884,8.52785508875797e-10,0.0007321428274735,-0.0015098433941602,0.0,0.0,0.0,-0.0040853763930499,60.0,5.046837329864502,-0.0,-1.5676954845389446e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,3.756877049454488e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,3.9561899029649794e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,2.9220362193882465e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,3.9561771700391546e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001876627211458,285.4779052734375,294.1499938964844,289.1138610839844,288.50567626953125,291.73016357421875,288.9193725585937,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003575886599,5.00733732256009e-10,0.000400357064791,-0.000916080258321,0.0,0.0,0.0,-0.0022550956346094,60.0,3.665873527526856,-0.0,-1.0925360172109322e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,3.756877049454488e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,3.9561899029649794e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,2.9220362193882465e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,3.9561771700391546e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001876627211458,285.4779052734375,294.1499938964844,289.1138610839844,288.50567626953125,291.73016357421875,288.9193725585937,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003575886599,5.00733732256009e-10,0.000400357064791,-0.000916080258321,0.0,0.0,0.0,-0.0022550956346094,60.0,3.665873527526856,-0.0,-1.0925360172109322e-08,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,2.1613221178995445e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,2.275986480526626e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,1.6810403394629247e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,2.275979204569012e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001079619105439,285.4823608398437,294.1499938964844,289.13916015625,288.5136108398437,291.71929931640625,288.92578125,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330231218365,2.907734331092371e-10,0.0002330228307982,-0.0005314255831763,0.0,0.0,0.0,-0.0013121363008394,60.0,2.481255531311035,-0.0,-3.615936661205409e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,2.1613221178995445e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,2.275986480526626e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,1.6810403394629247e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,2.275979204569012e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001079619105439,285.4823608398437,294.1499938964844,289.13916015625,288.5136108398437,291.71929931640625,288.92578125,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330231218365,2.907734331092371e-10,0.0002330228307982,-0.0005314255831763,0.0,0.0,0.0,-0.0013121363008394,60.0,2.481255531311035,-0.0,-3.615936661205409e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,1.3573921023635194e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,1.4294056200014891e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,1.0557569112279452e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,1.4294009815785104e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,6.780416879337281e-05,285.5045471191406,294.1499938964844,289.1627197265625,288.5209045410156,291.7214050292969,288.9359436035156,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144635036122,1.809016686449283e-10,0.0001446348469471,-0.0003309587773401,0.0,0.0,0.0,-0.0008146876352839,60.0,1.844180703163147,-0.0,-1.4262390157782079e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,1.3573921023635194e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,1.4294056200014891e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,1.0557569112279452e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,1.4294009815785104e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,6.780416879337281e-05,285.5045471191406,294.1499938964844,289.1627197265625,288.5209045410156,291.7214050292969,288.9359436035156,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144635036122,1.809016686449283e-10,0.0001446348469471,-0.0003309587773401,0.0,0.0,0.0,-0.0008146876352839,60.0,1.844180703163147,-0.0,-1.4262390157782079e-09,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,1.125094058807008e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,1.1847834684886038e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,8.750793313083705e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,1.1847796486108564e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,5.620046067633666e-05,285.505615234375,294.1499938964844,289.1737365722656,288.5242614746094,291.7201538085937,288.93768310546875,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198817990371,1.4994190611350428e-10,0.0001198816462419,-0.0002743182703852,0.0,0.0,0.0,-0.0006752598565071,60.0,1.5693490505218506,-0.0,-9.79849423821122e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.45822466746904e-06,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.960010174836498e-06,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,7.356448804785032e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.959978342521936e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,4.724552491097711e-05,285.50640869140625,294.1499938964844,289.1842346191406,288.52740478515625,291.71923828125,288.9389953613281,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007798709906,1.2605022581269054e-10,0.0001007797472993,-0.0002306085079908,0.0,0.0,0.0,-0.0005676641594618,60.0,1.3684794902801514,-0.0,-6.92469914742588e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,6.360194220178528e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,6.697620392515091e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,4.946852641296573e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,6.6975990193896e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,3.177030885126442e-05,285.5074462890625,294.1499938964844,289.203369140625,288.532958984375,291.7181701660156,288.9407043457031,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.777001544833183e-05,8.476309237837043e-11,6.776992813684046e-05,-0.0001550737360958,0.0,0.0,0.0,-0.0003817289834842,60.0,1.077536940574646,-0.0,-3.1312838433272816e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,6.360194220178528e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,6.697620392515091e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,4.946852641296573e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,6.6975990193896e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,3.177030885126442e-05,285.5074462890625,294.1499938964844,289.203369140625,288.532958984375,291.7181701660156,288.9407043457031,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.777001544833183e-05,8.476309237837043e-11,6.776992813684046e-05,-0.0001550737360958,0.0,0.0,0.0,-0.0003817289834842,60.0,1.077536940574646,-0.0,-3.1312838433272816e-10,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,3.5737461985263508e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,3.763343556784093e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,2.7795999812951777e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,3.763331505979295e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,1.785150197974872e-05,285.5078430175781,294.1499938964844,289.2198181152344,288.53741455078125,291.7177429199219,288.9413757324219,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.807973553193733e-05,4.762801958380081e-11,3.807968823821284e-05,-8.713521674508229e-05,0.0,0.0,0.0,-0.000214492160012,60.0,0.8550652861595154,-0.0,-9.886193252928166e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,3.5737461985263508e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,3.763343556784093e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,2.7795999812951777e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,3.763331505979295e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,1.785150197974872e-05,285.5078430175781,294.1499938964844,289.2198181152344,288.53741455078125,291.7177429199219,288.9413757324219,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.807973553193733e-05,4.762801958380081e-11,3.807968823821284e-05,-8.713521674508229e-05,0.0,0.0,0.0,-0.000214492160012,60.0,0.8550652861595154,-0.0,-9.886193252928166e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,1.5914331470412435e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,1.6758632455093905e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,1.23779011573788e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,1.6758579022280171e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.949493920023087e-06,285.5079650878906,294.1499938964844,289.23321533203125,288.5406494140625,291.7176513671875,288.9415588378906,284.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6956433682935312e-05,2.120839788510853e-11,1.695641185506247e-05,-3.880084477714263e-05,0.0,0.0,0.0,-9.551082621328531e-05,60.0,0.6770228147506714,-0.0,-1.9604623480162783e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,1.5914331470412435e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,1.6758632455093905e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,1.23779011573788e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,1.6758579022280171e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.949493920023087e-06,285.5079650878906,294.1499938964844,289.23321533203125,288.5406494140625,291.7176513671875,288.9415588378906,284.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6956433682935312e-05,2.120839788510853e-11,1.695641185506247e-05,-3.880084477714263e-05,0.0,0.0,0.0,-9.551082621328531e-05,60.0,0.6770228147506714,-0.0,-1.9604623480162783e-11,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,5.593078640231397e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,5.88980753946089e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,4.35020325539881e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,5.889788781132665e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,2.793842895698617e-06,285.5076904296875,294.1499938964844,289.2432556152344,288.54248046875,291.7177124023437,288.9415283203125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.959343525319127e-06,7.45372340238415e-12,5.959336249361513e-06,-1.3636557014251594e-05,0.0,0.0,0.0,-3.356731031090021e-05,60.0,0.545854926109314,-0.0,-2.421494862264728e-12,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,5.593078640231397e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,5.88980753946089e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,4.35020325539881e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,5.889788781132665e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,2.793842895698617e-06,285.5076904296875,294.1499938964844,289.2432556152344,288.54248046875,291.7177124023437,288.9415283203125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.959343525319127e-06,7.45372340238415e-12,5.959336249361513e-06,-1.3636557014251594e-05,0.0,0.0,0.0,-3.356731031090021e-05,60.0,0.545854926109314,-0.0,-2.421494862264728e-12,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,2.89987355017729e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,3.0537199791069725e-07,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,2.2554732481694373e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,3.053710315725766e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,1.4485387964668917e-06,285.5076904296875,294.1499938964844,289.2469177246094,288.5428466796875,291.7177124023437,288.9415283203125,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0909550332580693e-06,3.865743228997909e-12,3.0909511679055868e-06,-7.072150765452534e-06,0.0,0.0,0.0,-1.7410304280929267e-05,60.0,0.5017344355583191,-0.0,-6.509382876468406e-13,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,1.3798188547298198e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,1.4530220937558624e-07,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.0732000532698296e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,1.4530175462823538e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,6.892442456774006e-07,285.5076904296875,294.1499938964844,289.2496337890625,288.54278564453125,291.7177124023437,288.9415283203125,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4713482414663304e-06,1.839981726009521e-12,1.471346308790089e-06,-3.366064447618556e-06,0.0,0.0,0.0,-8.287490345537663e-06,60.0,0.4661575257778168,-0.0,-1.473756826211176e-13,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.35555730476733e-09,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.480526450909792e-09,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.832113238897648e-09,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.480518457304015e-09,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.1766430496606972e-08,285.5076599121094,294.1499938964844,289.2519836425781,288.5414123535156,291.7177124023437,288.9415283203125,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4779016172260533e-08,3.1082687151125915e-14,2.4778984197837417e-08,-5.6910320012093534e-08,0.0,0.0,0.0,-1.3962562661617994e-07,60.0,0.4100599288940429,-0.0,-4.2950582374485056e-17,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.35555730476733e-09,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.480526450909792e-09,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.832113238897648e-09,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.480518457304015e-09,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.1766430496606972e-08,285.5076599121094,294.1499938964844,289.2519836425781,288.5414123535156,291.7177124023437,288.9415283203125,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4779016172260533e-08,3.1082687151125915e-14,2.4778984197837417e-08,-5.6910320012093534e-08,0.0,0.0,0.0,-1.3962562661617994e-07,60.0,0.4100599288940429,-0.0,-4.2950582374485056e-17,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,-7.0868838575322e-11,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,-7.462862966489678e-11,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,-5.512059905732336e-11,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,-7.462839374250406e-11,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,-3.5400254949635723e-10,285.5076599121094,294.1499938964844,289.25,288.5382080078125,291.7177124023437,288.9415283203125,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,7.36614214069675e-10,-9.474989957325409e-16,-7.366132703801043e-10,1.697173845904842e-09,0.0,0.0,0.0,4.147295840084553e-09,60.0,0.3714295923709869,-0.0,-3.887696210858665e-20,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,-7.0868838575322e-11,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,-7.462862966489678e-11,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,-5.512059905732336e-11,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,-7.462839374250406e-11,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,-3.5400254949635723e-10,285.5076599121094,294.1499938964844,289.25,288.5382080078125,291.7177124023437,288.9415283203125,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,7.36614214069675e-10,-9.474989957325409e-16,-7.366132703801043e-10,1.697173845904842e-09,0.0,0.0,0.0,4.147295840084553e-09,60.0,0.3714295923709869,-0.0,-3.887696210858665e-20,0.0,283.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
