time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190020,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8311870098114014,0.3923010528087616,0.3561280071735382,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9683054685592652,0.6132356524467468,0.5817736983299255,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8674313426017761,0.4493373930454254,0.316299557685852,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8365066051483154,0.4008361399173736,0.3827700912952423,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6956396698951721,0.2257399559020996,1.0344589948654177,284.89825439453125,284.95001220703125,302.1677551269531,293.2856750488281,298.7534484863281,297.1723327636719,284.8999938964844,1.0,0.6128650903701782,0.4213082790374756,0.4213082790374756,1.0,1.0,-3.2078399658203125,1.0137758255004885,2.194064140319824,0.2880837619304657,0.8519685864448547,0.8519685864448547,0.0,180.8397521972656,188.0,57288.09765625,0.0,2870.02685546875,1.0,281.1574401855469,282.9961853027344,296.3085327148437,300.03765869140625,293.1499938964844,293.1499938964844,279.45001220703125,39211.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081817865371704,1.0,0.0,0.0,3.5649774074554443,3.5650012493133545,8.480215001327451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.80615234375,0.0,1464.087158203125,1895.4371337890625,0.0,3479.721923828125,0.8891212344169617,1.0,0.0,3.0,1.0,0.0
18190080,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8311870098114014,0.3923010528087616,0.3561280071735382,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9683054685592652,0.6132356524467468,0.5817736983299255,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8674313426017761,0.4493373930454254,0.316299557685852,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8365066051483154,0.4008361399173736,0.3827700912952423,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6956396698951721,0.2257399559020996,1.0344589948654177,284.89825439453125,284.95001220703125,302.1677551269531,293.2856750488281,298.7534484863281,297.1723327636719,284.8999938964844,1.0,0.6128650903701782,0.4213082790374756,0.4213082790374756,1.0,1.0,-3.2078399658203125,1.0137758255004885,2.194064140319824,0.2880837619304657,0.8519685864448547,0.8519685864448547,0.0,180.8397521972656,188.0,57288.09765625,0.0,2870.02685546875,1.0,281.1574401855469,282.9961853027344,296.3085327148437,300.03765869140625,293.1499938964844,293.1499938964844,279.45001220703125,39211.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081817865371704,1.0,0.0,0.0,3.5649774074554443,3.5650012493133545,8.480215001327451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.80615234375,0.0,1464.087158203125,1895.4371337890625,0.0,3479.721923828125,0.8891212344169617,1.0,0.0,3.0,1.0,0.0
18190140,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8277001976966858,0.3921821713447571,0.3558675050735473,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9649298191070556,0.6148688793182373,0.5831329822540283,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.864421010017395,0.4505793750286102,0.3170497417449951,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.833540678024292,0.4015111327171325,0.3833164274692535,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6923038363456726,0.22559255361557,1.0337281227111816,285.0025329589844,284.95001220703125,302.14764404296875,293.26202392578125,298.7474365234375,297.1766357421875,285.0015563964844,1.0,0.6148240566253662,0.4206213355064392,0.4206213355064392,1.0,1.0,-3.2098324298858643,1.0127179622650146,2.1971147060394287,0.2863616645336151,0.9441144466400146,0.9441144466400146,0.0,183.8623046875,191.0,56574.34765625,0.0,2890.734375,1.0,281.4417724609375,283.1168212890625,296.2396850585937,299.8529052734375,293.1499938964844,293.1499938964844,279.1499938964844,33472.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999217748641968,1.0,0.0,0.0,3.680370330810547,3.680394172668457,9.038082566803496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.322265625,0.0,1548.1544189453125,1895.4371337890625,0.0,3402.855224609375,0.9103503227233888,1.0,0.0,3.0,1.0,0.0
18190200,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8277001976966858,0.3921821713447571,0.3558675050735473,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9649298191070556,0.6148688793182373,0.5831329822540283,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.864421010017395,0.4505793750286102,0.3170497417449951,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.833540678024292,0.4015111327171325,0.3833164274692535,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6923038363456726,0.22559255361557,1.0337281227111816,285.0025329589844,284.95001220703125,302.14764404296875,293.26202392578125,298.7474365234375,297.1766357421875,285.0015563964844,1.0,0.6148240566253662,0.4206213355064392,0.4206213355064392,1.0,1.0,-3.2098324298858643,1.0127179622650146,2.1971147060394287,0.2863616645336151,0.9441144466400146,0.9441144466400146,0.0,183.8623046875,191.0,56574.34765625,0.0,2890.734375,1.0,281.4417724609375,283.1168212890625,296.2396850585937,299.8529052734375,293.1499938964844,293.1499938964844,279.1499938964844,33472.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999217748641968,1.0,0.0,0.0,3.680370330810547,3.680394172668457,9.038082566803496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.322265625,0.0,1548.1544189453125,1895.4371337890625,0.0,3402.855224609375,0.9103503227233888,1.0,0.0,3.0,1.0,0.0
18190260,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8236064314842224,0.3910702466964721,0.3552522957324981,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9607933759689332,0.6154829859733582,0.5841156244277954,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8608512878417969,0.4509757757186889,0.3175981342792511,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8300902247428894,0.4015273451805115,0.3836580216884613,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6885486841201782,0.2250828891992569,1.0326508283615112,284.9001159667969,284.95001220703125,302.1276550292969,293.2375183105469,298.7346496582031,297.17193603515625,284.9017639160156,1.0,0.6167073845863342,0.4198187589645386,0.4198187589645386,1.0,1.0,-3.210056781768799,1.0107053518295288,2.19935154914856,0.2843030095100403,0.8499950170516968,0.8499950170516968,0.0,187.24050903320312,194.0,57080.44140625,0.0,2909.71337890625,1.0,281.15753173828125,282.9986877441406,296.2616271972656,299.9774475097656,293.1499938964844,293.1499938964844,279.45001220703125,39123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086443781852722,1.0,0.0,0.0,3.550025701522827,3.550049304962158,8.409231213590829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2978515625,0.0,1447.487548828125,1895.4371337890625,0.0,3484.018798828125,0.8857482671737671,1.0,0.0,3.0,1.0,0.0
18190320,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8236064314842224,0.3910702466964721,0.3552522957324981,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9607933759689332,0.6154829859733582,0.5841156244277954,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8608512878417969,0.4509757757186889,0.3175981342792511,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8300902247428894,0.4015273451805115,0.3836580216884613,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6885486841201782,0.2250828891992569,1.0326508283615112,284.9001159667969,284.95001220703125,302.1276550292969,293.2375183105469,298.7346496582031,297.17193603515625,284.9017639160156,1.0,0.6167073845863342,0.4198187589645386,0.4198187589645386,1.0,1.0,-3.210056781768799,1.0107053518295288,2.19935154914856,0.2843030095100403,0.8499950170516968,0.8499950170516968,0.0,187.24050903320312,194.0,57080.44140625,0.0,2909.71337890625,1.0,281.15753173828125,282.9986877441406,296.2616271972656,299.9774475097656,293.1499938964844,293.1499938964844,279.45001220703125,39123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086443781852722,1.0,0.0,0.0,3.550025701522827,3.550049304962158,8.409231213590829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2978515625,0.0,1447.487548828125,1895.4371337890625,0.0,3484.018798828125,0.8857482671737671,1.0,0.0,3.0,1.0,0.0
18190380,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8205679059028625,0.3909952640533447,0.3550265431404114,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.95781272649765,0.6171289086341858,0.585486114025116,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8584044575691223,0.4523084461688995,0.3184118568897247,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8275888562202454,0.4022355079650879,0.3842299878597259,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6856587529182434,0.2249659597873687,1.0320345163345337,285.0021057128906,284.95001220703125,302.1078491210937,293.212158203125,298.72857666015625,297.1766662597656,285.0011291503906,1.0,0.6185814142227173,0.4190161824226379,0.4190161824226379,1.0,1.0,-3.2123501300811768,1.009439468383789,2.202910661697388,0.2823550701141357,0.9409217238426208,0.9409217238426208,0.0,190.0502014160156,197.0,56380.0234375,0.0,2929.923583984375,1.0,281.441650390625,283.1170654296875,296.1906433105469,299.791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33432.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005573987960815,1.0,0.0,0.0,3.6673929691314697,3.667416572570801,8.974456591204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.20703125,0.0,1533.300537109375,1895.4371337890625,0.0,3408.779541015625,0.9073957204818726,1.0,0.0,3.0,1.0,0.0
18190440,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8205679059028625,0.3909952640533447,0.3550265431404114,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.95781272649765,0.6171289086341858,0.585486114025116,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8584044575691223,0.4523084461688995,0.3184118568897247,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8275888562202454,0.4022355079650879,0.3842299878597259,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6856587529182434,0.2249659597873687,1.0320345163345337,285.0021057128906,284.95001220703125,302.1078491210937,293.212158203125,298.72857666015625,297.1766662597656,285.0011291503906,1.0,0.6185814142227173,0.4190161824226379,0.4190161824226379,1.0,1.0,-3.2123501300811768,1.009439468383789,2.202910661697388,0.2823550701141357,0.9409217238426208,0.9409217238426208,0.0,190.0502014160156,197.0,56380.0234375,0.0,2929.923583984375,1.0,281.441650390625,283.1170654296875,296.1906433105469,299.791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33432.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005573987960815,1.0,0.0,0.0,3.6673929691314697,3.667416572570801,8.974456591204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.20703125,0.0,1533.300537109375,1895.4371337890625,0.0,3408.779541015625,0.9073957204818726,1.0,0.0,3.0,1.0,0.0
18190500,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8190418481826782,0.3905385434627533,0.3549248576164245,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.956295132637024,0.6175186038017273,0.5861805081367493,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8571959733963013,0.4526214301586151,0.3188423216342926,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8263524174690247,0.402324765920639,0.3845504522323608,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.684253990650177,0.2247715890407562,1.0319206714630127,284.8727722167969,284.95001220703125,302.0980224609375,293.1991271972656,298.7231140136719,297.17547607421875,284.8702087402344,1.0,0.6195686459541321,0.4186148941516876,0.4186148941516876,1.0,1.0,-3.213834524154663,1.0089176893234253,2.204916954040528,0.281545490026474,0.8512125611305237,0.8512125611305237,0.0,191.51046752929688,197.0,57218.6171875,0.0,2941.04345703125,1.0,281.19732666015625,282.9709777832031,296.2345275878906,299.9949035644531,293.1499938964844,293.1499938964844,279.1499938964844,37884.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071456789970398,1.0,0.0,0.0,3.629405498504639,3.629429578781128,8.789501748651674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.791015625,0.0,1524.3983154296875,1895.4371337890625,0.0,3470.095947265625,0.8997045159339905,1.0,0.0,3.0,1.0,0.0
18190560,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8167927861213684,0.3899377882480621,0.3544518947601318,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9539318084716796,0.617750346660614,0.5864692330360413,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.85528564453125,0.4528012871742248,0.3190186023712158,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8244901895523071,0.4022870063781738,0.384597510099411,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6822528839111328,0.2244814336299896,1.0310463905334473,284.9007873535156,284.95001220703125,302.0882873535156,293.18585205078125,298.71636962890625,297.1724548339844,284.9024963378906,1.0,0.6204290390014648,0.4182298481464386,0.4182298481464386,1.0,1.0,-3.212832450866699,1.0075373649597168,2.2052950859069824,0.2803994715213775,0.8477218151092529,0.8477218151092529,0.0,193.31643676757807,200.0,56881.3671875,0.0,2948.847900390625,1.0,281.1578369140625,283.0,296.2106018066406,299.91412353515625,293.1499938964844,293.1499938964844,279.45001220703125,39113.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093952775001526,1.0,0.0,0.0,3.536705732345581,3.536729335784912,8.346245294887922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.6220703125,0.0,1433.3087158203125,1895.4371337890625,0.0,3490.990478515625,0.8827949166297913,1.0,0.0,3.0,1.0,0.0
18190620,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8139631748199463,0.3899342119693756,0.3542799651622772,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9511252641677856,0.619365394115448,0.5878238081932068,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8531598448753357,0.454222023487091,0.3198965489864349,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8222324252128601,0.4030505716800689,0.3852116465568542,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6796095967292786,0.2243822813034057,1.030508518218994,285.0014038085937,284.95001220703125,302.0689697265625,293.1585693359375,298.7107238769531,297.17730712890625,285.0004272460937,1.0,0.6222966313362122,0.4174597263336181,0.4174597263336181,1.0,1.0,-3.215393543243408,1.0064382553100586,2.2089552879333496,0.2786145508289337,0.9376723170280457,0.9376723170280457,0.0,196.06790161132807,203.0,56192.41015625,0.0,2969.347412109375,1.0,281.4415588378906,283.1167907714844,296.1375732421875,299.7268981933594,293.1499938964844,293.1499938964844,279.1499938964844,33416.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014109373092652,1.0,0.0,0.0,3.6553525924682617,3.6553761959075928,8.915626494854223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0888671875,0.0,1519.7762451171875,1895.4371337890625,0.0,3416.73291015625,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
18190680,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8139631748199463,0.3899342119693756,0.3542799651622772,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9511252641677856,0.619365394115448,0.5878238081932068,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8531598448753357,0.454222023487091,0.3198965489864349,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8222324252128601,0.4030505716800689,0.3852116465568542,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6796095967292786,0.2243822813034057,1.030508518218994,285.0014038085937,284.95001220703125,302.0689697265625,293.1585693359375,298.7107238769531,297.17730712890625,285.0004272460937,1.0,0.6222966313362122,0.4174597263336181,0.4174597263336181,1.0,1.0,-3.215393543243408,1.0064382553100586,2.2089552879333496,0.2786145508289337,0.9376723170280457,0.9376723170280457,0.0,196.06790161132807,203.0,56192.41015625,0.0,2969.347412109375,1.0,281.4415588378906,283.1167907714844,296.1375732421875,299.7268981933594,293.1499938964844,293.1499938964844,279.1499938964844,33416.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014109373092652,1.0,0.0,0.0,3.6553525924682617,3.6553761959075928,8.915626494854223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0888671875,0.0,1519.7762451171875,1895.4371337890625,0.0,3416.73291015625,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
18190740,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8103711009025574,0.3889889121055603,0.3537968397140503,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9473667144775392,0.6199147701263428,0.5887410640716553,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503445386886597,0.4547878801822662,0.3205519318580627,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8193775415420532,0.4031945765018463,0.3856557607650757,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6764456033706665,0.2239159047603607,1.0295865535736084,284.9017639160156,284.95001220703125,302.04998779296875,293.1302795410156,298.6989440917969,297.17333984375,284.9032897949219,1.0,0.6241516470909119,0.4166896045207977,0.4166896045207977,1.0,1.0,-3.216136932373047,1.0046626329421997,2.2114741802215576,0.2767852544784546,0.8457018733024597,0.8457018733024597,0.0,199.3027191162109,206.0,56690.90234375,0.0,2988.674560546875,1.0,281.1577453613281,283.0009460449219,296.155517578125,299.8467712402344,293.1499938964844,293.1499938964844,279.45001220703125,39082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103580713272096,1.0,0.0,0.0,3.5241310596466064,3.5241544246673584,8.287001378448622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.86328125,0.0,1419.8583984375,1895.4371337890625,0.0,3499.926513671875,0.8800079226493835,1.0,0.0,3.0,1.0,0.0
18190800,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8103711009025574,0.3889889121055603,0.3537968397140503,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9473667144775392,0.6199147701263428,0.5887410640716553,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503445386886597,0.4547878801822662,0.3205519318580627,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8193775415420532,0.4031945765018463,0.3856557607650757,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6764456033706665,0.2239159047603607,1.0295865535736084,284.9017639160156,284.95001220703125,302.04998779296875,293.1302795410156,298.6989440917969,297.17333984375,284.9032897949219,1.0,0.6241516470909119,0.4166896045207977,0.4166896045207977,1.0,1.0,-3.216136932373047,1.0046626329421997,2.2114741802215576,0.2767852544784546,0.8457018733024597,0.8457018733024597,0.0,199.3027191162109,206.0,56690.90234375,0.0,2988.674560546875,1.0,281.1577453613281,283.0009460449219,296.155517578125,299.8467712402344,293.1499938964844,293.1499938964844,279.45001220703125,39082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103580713272096,1.0,0.0,0.0,3.5241310596466064,3.5241544246673584,8.287001378448622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.86328125,0.0,1419.8583984375,1895.4371337890625,0.0,3499.926513671875,0.8800079226493835,1.0,0.0,3.0,1.0,0.0
18190860,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.815041184425354,0.393160879611969,0.3564155101776123,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9534757137298584,0.6256893873214722,0.5929282903671265,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8558680415153503,0.4605025053024292,0.3236330151557922,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8244958519935608,0.408400297164917,0.3893559873104095,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6823723316192627,0.2284939885139465,1.0442941188812256,285.0257263183594,284.95001220703125,302.03094482421875,293.1010131835937,298.72418212890625,297.2193298339844,285.0256652832031,1.0,0.627923309803009,0.4159538745880127,0.4159538745880127,1.0,1.0,-3.250109434127808,1.0149651765823364,2.2351441383361816,0.2789619266986847,0.9580906629562378,0.9580906629562378,0.0,197.9981842041016,209.0,56568.86328125,0.0,3053.94775390625,1.0,281.4415283203125,283.1302490234375,296.0845642089844,299.6828918457031,293.1499938964844,293.1499938964844,279.1499938964844,32602.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030760526657104,1.0,0.0,0.0,3.666055917739868,3.666079521179199,8.967914482127526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7099609375,0.0,1525.57373046875,1895.4371337890625,0.0,3432.240478515625,0.9066794514656068,1.0,0.0,3.0,1.0,0.0
18190920,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.815041184425354,0.393160879611969,0.3564155101776123,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9534757137298584,0.6256893873214722,0.5929282903671265,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8558680415153503,0.4605025053024292,0.3236330151557922,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8244958519935608,0.408400297164917,0.3893559873104095,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6823723316192627,0.2284939885139465,1.0442941188812256,285.0257263183594,284.95001220703125,302.03094482421875,293.1010131835937,298.72418212890625,297.2193298339844,285.0256652832031,1.0,0.627923309803009,0.4159538745880127,0.4159538745880127,1.0,1.0,-3.250109434127808,1.0149651765823364,2.2351441383361816,0.2789619266986847,0.9580906629562378,0.9580906629562378,0.0,197.9981842041016,209.0,56568.86328125,0.0,3053.94775390625,1.0,281.4415283203125,283.1302490234375,296.0845642089844,299.6828918457031,293.1499938964844,293.1499938964844,279.1499938964844,32602.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030760526657104,1.0,0.0,0.0,3.666055917739868,3.666079521179199,8.967914482127526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7099609375,0.0,1525.57373046875,1895.4371337890625,0.0,3432.240478515625,0.9066794514656068,1.0,0.0,3.0,1.0,0.0
18190980,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8156169652938843,0.394224613904953,0.3580256998538971,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9545915722846984,0.628465473651886,0.5962163209915161,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8573523759841919,0.4633637964725494,0.3260992765426636,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8259322643280029,0.4110395610332489,0.3924410343170166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6849581003189087,0.230977863073349,1.057870626449585,284.9154663085937,284.95001220703125,302.01141357421875,293.07080078125,298.72637939453125,297.23297119140625,284.9171447753906,1.0,0.6325672268867493,0.4152181446552276,0.4152181446552276,1.0,1.0,-3.279024839401245,1.0233418941497805,2.255682945251465,0.2812507152557373,0.8743612170219421,0.8743612170219421,0.0,199.8492889404297,212.0,57842.65625,0.0,3126.920166015625,1.0,281.1571350097656,282.9915771484375,296.1122741699219,299.8638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37631.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915277659893036,1.0,0.0,0.0,3.604281902313232,3.604305744171143,8.668237114761723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.70263671875,0.0,1494.948974609375,1895.4371337890625,0.0,3545.515380859375,0.8964282274246216,1.0,0.0,3.0,1.0,0.0
18191040,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8156169652938843,0.394224613904953,0.3580256998538971,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9545915722846984,0.628465473651886,0.5962163209915161,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8573523759841919,0.4633637964725494,0.3260992765426636,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8259322643280029,0.4110395610332489,0.3924410343170166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6849581003189087,0.230977863073349,1.057870626449585,284.9154663085937,284.95001220703125,302.01141357421875,293.07080078125,298.72637939453125,297.23297119140625,284.9171447753906,1.0,0.6325672268867493,0.4152181446552276,0.4152181446552276,1.0,1.0,-3.279024839401245,1.0233418941497805,2.255682945251465,0.2812507152557373,0.8743612170219421,0.8743612170219421,0.0,199.8492889404297,212.0,57842.65625,0.0,3126.920166015625,1.0,281.1571350097656,282.9915771484375,296.1122741699219,299.8638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37631.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915277659893036,1.0,0.0,0.0,3.604281902313232,3.604305744171143,8.668237114761723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.70263671875,0.0,1494.948974609375,1895.4371337890625,0.0,3545.515380859375,0.8964282274246216,1.0,0.0,3.0,1.0,0.0
18191100,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8146378993988037,0.3948142230510711,0.3584226071834564,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9536088109016418,0.6299017071723938,0.5974216461181641,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.856773316860199,0.4648011326789856,0.3270159959793091,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8253896832466125,0.4122317135334015,0.3935243487358093,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6848156452178955,0.2319317907094955,1.0624157190322876,285.03350830078125,284.95001220703125,302.00146484375,293.05535888671875,298.7264099121094,297.2386779785156,285.0357971191406,1.0,0.6347239017486572,0.4148502945899963,0.4148502945899963,1.0,1.0,-3.288820743560791,1.0258548259735107,2.2629659175872803,0.2815998196601867,0.9612579941749572,0.9612579941749572,0.0,201.5431365966797,212.0,57196.4609375,0.0,3157.896728515625,1.0,281.4007873535156,283.1220092773437,296.0426940917969,299.6526184082031,293.1499938964844,293.1499938964844,279.45001220703125,33344.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110966324806212,1.0,0.0,0.0,3.666666030883789,3.66668963432312,8.970899898486095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9423828125,0.0,1531.8306884765625,1895.4371337890625,0.0,3506.778076171875,0.9086691737174988,1.0,0.0,3.0,1.0,0.0
18191160,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8140416145324707,0.3954700529575348,0.3590696454048157,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9530459642410278,0.6314058303833008,0.5988935828208923,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8565545678138733,0.4662982225418091,0.3280996084213257,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8251243233680725,0.4134353995323181,0.3947281539440155,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6848292350769043,0.232817068696022,1.0668281316757202,285.02545166015625,284.95001220703125,301.99139404296875,293.03973388671875,298.7255249023437,297.24468994140625,285.0239562988281,1.0,0.6368964910507202,0.4141633808612823,0.4141633808612823,1.0,1.0,-3.299426317214966,1.0278377532958984,2.2715885639190674,0.2812605798244476,0.9833215475082396,0.9833215475082396,0.0,203.079833984375,215.0,57490.19140625,0.0,3189.950439453125,1.0,281.4429931640625,283.1116943359375,296.034423828125,299.6991882324219,293.1499938964844,293.1499938964844,279.1499938964844,32540.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106926321983336,1.0,0.0,0.0,3.7478418350219727,3.747866153717041,9.372507179250532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4033203125,0.0,1618.1954345703125,1895.4371337890625,0.0,3503.03076171875,0.9247540831565856,1.0,0.0,3.0,1.0,0.0
18191220,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8108630180358887,0.395340234041214,0.3594392240047455,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9495902061462402,0.6328741312026978,0.6008073091506958,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8541783094406128,0.4679551124572754,0.3296089172363281,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8228231072425842,0.4146972894668579,0.396363765001297,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.682965874671936,0.2337037771940231,1.0726642608642578,284.89764404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.7129821777344,297.2423400878906,284.89947509765625,1.0,0.6407692432403564,0.4127895832061767,0.4127895832061767,1.0,1.0,-3.312985897064209,1.028914213180542,2.284071683883667,0.2795718908309936,0.8799475431442261,0.8799475431442261,0.0,207.1928100585937,218.0,58459.76171875,0.0,3243.34716796875,1.0,281.1565856933594,282.96368408203125,296.0481872558594,299.84619140625,293.1499938964844,293.1499938964844,279.45001220703125,38230.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226104021072388,1.0,0.0,0.0,3.668026447296143,3.66805100440979,8.977557968137262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.38134765625,0.0,1570.08642578125,1895.4371337890625,0.0,3613.229248046875,0.9109019637107848,1.0,0.0,3.0,1.0,0.0
18191280,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8108630180358887,0.395340234041214,0.3594392240047455,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9495902061462402,0.6328741312026978,0.6008073091506958,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8541783094406128,0.4679551124572754,0.3296089172363281,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8228231072425842,0.4146972894668579,0.396363765001297,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.682965874671936,0.2337037771940231,1.0726642608642578,284.89764404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.7129821777344,297.2423400878906,284.89947509765625,1.0,0.6407692432403564,0.4127895832061767,0.4127895832061767,1.0,1.0,-3.312985897064209,1.028914213180542,2.284071683883667,0.2795718908309936,0.8799475431442261,0.8799475431442261,0.0,207.1928100585937,218.0,58459.76171875,0.0,3243.34716796875,1.0,281.1565856933594,282.96368408203125,296.0481872558594,299.84619140625,293.1499938964844,293.1499938964844,279.45001220703125,38230.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226104021072388,1.0,0.0,0.0,3.668026447296143,3.66805100440979,8.977557968137262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.38134765625,0.0,1570.08642578125,1895.4371337890625,0.0,3613.229248046875,0.9109019637107848,1.0,0.0,3.0,1.0,0.0
18191340,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.808368980884552,0.3961724936962127,0.3600005805492401,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9469619989395142,0.6352965235710144,0.6028709411621094,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8525198101997375,0.4704766869544983,0.3312293887138366,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8210660815238953,0.416507214307785,0.3979699313640594,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.681358814239502,0.2347056120634079,1.0772531032562256,285.01470947265625,284.95001220703125,301.9502258300781,292.97528076171875,298.7054138183594,297.247314453125,285.0133972167969,1.0,0.6442486047744751,0.4114157557487488,0.4114157557487488,1.0,1.0,-3.325533866882324,1.0296086072921753,2.29592514038086,0.2774718403816223,0.984807014465332,0.984807014465332,0.0,210.7268981933593,221.0,57828.0546875,0.0,3291.594970703125,1.0,281.4433898925781,283.094482421875,295.9635925292969,299.6532897949219,293.1499938964844,293.1499938964844,279.1499938964844,33131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916577398777008,1.0,0.0,0.0,3.7874622344970703,3.787487268447876,9.571718919687555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0068359375,0.0,1669.277099609375,1895.4371337890625,0.0,3557.53955078125,0.934040367603302,1.0,0.0,3.0,1.0,0.0
18191400,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.808368980884552,0.3961724936962127,0.3600005805492401,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9469619989395142,0.6352965235710144,0.6028709411621094,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8525198101997375,0.4704766869544983,0.3312293887138366,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8210660815238953,0.416507214307785,0.3979699313640594,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.681358814239502,0.2347056120634079,1.0772531032562256,285.01470947265625,284.95001220703125,301.9502258300781,292.97528076171875,298.7054138183594,297.247314453125,285.0133972167969,1.0,0.6442486047744751,0.4114157557487488,0.4114157557487488,1.0,1.0,-3.325533866882324,1.0296086072921753,2.29592514038086,0.2774718403816223,0.984807014465332,0.984807014465332,0.0,210.7268981933593,221.0,57828.0546875,0.0,3291.594970703125,1.0,281.4433898925781,283.094482421875,295.9635925292969,299.6532897949219,293.1499938964844,293.1499938964844,279.1499938964844,33131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916577398777008,1.0,0.0,0.0,3.7874622344970703,3.787487268447876,9.571718919687555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0068359375,0.0,1669.277099609375,1895.4371337890625,0.0,3557.53955078125,0.934040367603302,1.0,0.0,3.0,1.0,0.0
18191460,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8052605390548706,0.3959158658981323,0.3602041006088257,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9436907172203064,0.6365683078765869,0.6045389771461487,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8503807783126831,0.4720302522182464,0.3326225280761719,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8188561201095581,0.4175346195697784,0.3993155062198639,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6792501211166382,0.2351607382297516,1.0807554721832275,284.8929748535156,284.95001220703125,301.9291687011719,292.9419860839844,298.6919250488281,297.2424621582031,284.8949890136719,1.0,0.6474609375,0.410366028547287,0.410366028547287,1.0,1.0,-3.33530068397522,1.0301343202590942,2.305166482925415,0.2760618925094604,0.8801035284996033,0.8801035284996033,0.0,214.527099609375,224.0,58659.5390625,0.0,3335.339599609375,1.0,281.1564025878906,282.9537353515625,295.9758605957031,299.786865234375,293.1499938964844,293.1499938964844,279.45001220703125,38669.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927155077457428,1.0,0.0,0.0,3.689624071121216,3.6896488666534415,9.083589702640892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.55078125,0.0,1597.8936767578125,1895.4371337890625,0.0,3655.037109375,0.9160679578781128,1.0,0.0,3.0,1.0,0.0
18191520,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8052605390548706,0.3959158658981323,0.3602041006088257,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9436907172203064,0.6365683078765869,0.6045389771461487,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8503807783126831,0.4720302522182464,0.3326225280761719,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8188561201095581,0.4175346195697784,0.3993155062198639,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6792501211166382,0.2351607382297516,1.0807554721832275,284.8929748535156,284.95001220703125,301.9291687011719,292.9419860839844,298.6919250488281,297.2424621582031,284.8949890136719,1.0,0.6474609375,0.410366028547287,0.410366028547287,1.0,1.0,-3.33530068397522,1.0301343202590942,2.305166482925415,0.2760618925094604,0.8801035284996033,0.8801035284996033,0.0,214.527099609375,224.0,58659.5390625,0.0,3335.339599609375,1.0,281.1564025878906,282.9537353515625,295.9758605957031,299.786865234375,293.1499938964844,293.1499938964844,279.45001220703125,38669.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927155077457428,1.0,0.0,0.0,3.689624071121216,3.6896488666534415,9.083589702640892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.55078125,0.0,1597.8936767578125,1895.4371337890625,0.0,3655.037109375,0.9160679578781128,1.0,0.0,3.0,1.0,0.0
18191580,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8031099438667297,0.3967311084270477,0.3607228696346283,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9415456652641296,0.6389323472976685,0.6065132021903992,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8491734266281128,0.474578708410263,0.3342376351356506,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8174326419830322,0.4192695915699005,0.4008110761642456,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6777703166007996,0.2359462827444076,1.0841208696365356,285.0135803222656,284.95001220703125,301.9078369140625,292.9080810546875,298.6849975585937,297.24688720703125,285.0123596191406,1.0,0.6504898071289062,0.4093163013458252,0.4093163013458252,1.0,1.0,-3.346077442169189,1.031038522720337,2.3150389194488525,0.2745662033557892,0.9856261610984802,0.9856261610984802,0.0,217.6534118652344,212.0,57950.6328125,0.0,3377.8076171875,1.0,281.4435119628906,283.0887145996094,295.8923034667969,299.5892944335937,293.1499938964844,293.1499938964844,279.1499938964844,33341.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202989339828492,1.0,0.0,0.0,3.801423788070679,3.801448822021485,9.64241621659312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6240234375,0.0,1687.5369873046875,1895.4371337890625,0.0,3591.9169921875,0.9373451471328736,1.0,0.0,3.0,1.0,0.0
18191640,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8031099438667297,0.3967311084270477,0.3607228696346283,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9415456652641296,0.6389323472976685,0.6065132021903992,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8491734266281128,0.474578708410263,0.3342376351356506,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8174326419830322,0.4192695915699005,0.4008110761642456,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6777703166007996,0.2359462827444076,1.0841208696365356,285.0135803222656,284.95001220703125,301.9078369140625,292.9080810546875,298.6849975585937,297.24688720703125,285.0123596191406,1.0,0.6504898071289062,0.4093163013458252,0.4093163013458252,1.0,1.0,-3.346077442169189,1.031038522720337,2.3150389194488525,0.2745662033557892,0.9856261610984802,0.9856261610984802,0.0,217.6534118652344,212.0,57950.6328125,0.0,3377.8076171875,1.0,281.4435119628906,283.0887145996094,295.8923034667969,299.5892944335937,293.1499938964844,293.1499938964844,279.1499938964844,33341.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202989339828492,1.0,0.0,0.0,3.801423788070679,3.801448822021485,9.64241621659312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6240234375,0.0,1687.5369873046875,1895.4371337890625,0.0,3591.9169921875,0.9373451471328736,1.0,0.0,3.0,1.0,0.0
18191700,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8045687079429626,0.3967147469520569,0.3609319627285003,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9437917470932008,0.6396742463111877,0.6074572801589966,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8511061072349548,0.4754816889762878,0.3350176513195038,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8191047310829163,0.4198629558086395,0.4015169143676758,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6792141795158386,0.2361852824687957,1.085503339767456,284.8770446777344,284.95001220703125,301.8970642089844,292.8908996582031,298.67901611328125,297.24560546875,284.8733825683594,1.0,0.6502188444137573,0.4087914228439331,0.4087914228439331,1.0,1.0,-3.350924253463745,1.031279683113098,2.3196444511413574,0.273908257484436,0.8939028978347778,0.8939028978347778,0.0,216.5154571533203,212.0,58996.09375,0.0,3382.424072265625,1.0,281.1943054199219,282.9319763183594,295.9318542480469,299.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,36974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274368286132812,1.0,0.0,0.0,3.7810256481170654,3.78105092048645,9.539212442177814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8291015625,0.0,1691.4388427734375,1895.4371337890625,0.0,3657.625,0.933388888835907,1.0,0.0,3.0,1.0,0.0
18191760,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8065328001976013,0.3964968621730804,0.3606728613376617,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9468308687210084,0.6401784420013428,0.6078739166259766,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8536425828933716,0.476189911365509,0.3354600965976715,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8213399648666382,0.4202769994735718,0.4018496870994568,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6811631321907043,0.2362933158874511,1.0857181549072266,284.8919982910156,284.95001220703125,301.8862609863281,292.87359619140625,298.6712951660156,297.2419738769531,284.8939208984375,1.0,0.6491538882255554,0.4082852005958557,0.4082852005958557,1.0,1.0,-3.352308511734009,1.0303478240966797,2.321960687637329,0.2727875411510467,0.8803504705429077,0.8803504705429077,0.0,214.3448638916016,200.0,58717.109375,0.0,3373.18896484375,1.0,281.1567077636719,282.9488830566406,295.9048156738281,299.7196350097656,293.1499938964844,293.1499938964844,279.45001220703125,38778.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303749203681946,1.0,0.0,0.0,3.698239326477051,3.698264122009277,9.126059694608556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.103515625,0.0,1608.5682373046875,1895.4371337890625,0.0,3684.5771484375,0.9181520938873292,1.0,0.0,3.0,1.0,0.0
18191820,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8145110607147217,0.3973970711231231,0.3608540892601013,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.957940936088562,0.6425642371177673,0.6094368100166321,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8630998134613037,0.4788532257080078,0.3368347883224487,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8296110033988953,0.4220553934574127,0.4029501378536224,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6886267066001892,0.2370719611644745,1.0869407653808594,285.01123046875,284.95001220703125,301.8645324707031,292.838623046875,298.6647644042969,297.24725341796875,285.010009765625,1.0,0.645785391330719,0.4072727560997009,0.4072727560997009,1.0,1.0,-3.358844041824341,1.0298213958740234,2.3290226459503174,0.2708278000354767,0.9838052988052368,0.9838052988052368,0.0,206.5549468994141,188.0,57927.32421875,0.0,3343.57177734375,1.0,281.44354248046875,283.083984375,295.8208923339844,299.51708984375,293.1499938964844,293.1499938964844,279.1499938964844,33481.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231574535369872,1.0,0.0,0.0,3.80483627319336,3.804861307144165,9.65973526945163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2509765625,0.0,1692.7093505859375,1895.4371337890625,0.0,3618.2685546875,0.9382097125053406,1.0,0.0,3.0,1.0,0.0
