time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212340,296.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.7130895853042603,0.0,0.2182167768478393,296.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.852810263633728,0.0,0.3992617428302765,296.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.9155149459838868,0.0,0.3627694249153137,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.7777965664863586,0.0,0.3012086451053619,296.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.6012714505195618,0.0,0.6599748730659485,285.0077819824219,294.1499938964844,299.8500061035156,291.0282592773437,297.7349853515625,296.97186279296875,285.0054016113281,0.0,0.0,0.3872140944004059,0.3872140944004059,1.0,1.0,-2.330549478530884,0.6173855662345886,1.7131638526916504,0.0886149108409881,0.0,0.0,0.0,144.94821166992188,60.0,33392.11328125,0.0,1295.7498779296875,0.0,283.5433959960937,283.6581420898437,293.9831848144531,296.16845703125,293.1499938964844,293.1499938964844,278.1499938964844,33158.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.777092695236206,3.7771174907684326,9.519377499600524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1657.217041015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.7130895853042603,0.0,0.2182167768478393,296.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.852810263633728,0.0,0.3992617428302765,296.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.9155149459838868,0.0,0.3627694249153137,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.7777965664863586,0.0,0.3012086451053619,296.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.6012714505195618,0.0,0.6599748730659485,285.0077819824219,294.1499938964844,299.8500061035156,291.0282592773437,297.7349853515625,296.97186279296875,285.0054016113281,0.0,0.0,0.3872140944004059,0.3872140944004059,1.0,1.0,-2.330549478530884,0.6173855662345886,1.7131638526916504,0.0886149108409881,0.0,0.0,0.0,144.94821166992188,60.0,33392.11328125,0.0,1295.7498779296875,0.0,283.5433959960937,283.6581420898437,293.9831848144531,296.16845703125,293.1499938964844,293.1499938964844,278.1499938964844,33158.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.777092695236206,3.7771174907684326,9.519377499600524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1657.217041015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.4757269918918609,0.0,0.0027304210234433,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.4757269918918609,0.0,0.0028752814978361,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.4757269918918609,0.0,0.0021236755419522,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.4757269918918609,0.0,0.0028752849902957,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0136387888342142,286.1448974609375,294.1499938964844,299.8312072753906,291.0178527832031,297.30523681640625,296.9371643066406,284.1000061035156,0.0,0.0,0.3108198642730713,0.3108198642730713,1.0,1.0,-0.0074879159219563,0.0034352489747107,0.0040526669472455,-0.027778435498476,0.0,0.0,0.0,-0.0443119592964649,60.0,2065.830078125,0.0,-5.772176882601343e-05,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,3.553344868123532e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.153344863531359e-11,2.153412170802227e-11,3.75149469588276e-17,4.674902687185063e-10,4.674898246292969e-10,4.654909795701002e-16,0.0,0.0,-0.0,0.0,0.0,1.801448801419616e-19,2.9764162875990397e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,0.0008956341771408,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0015820575645193,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0014253044500946,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0012120698811486,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0028563730884343,286.3775939941406,294.1499938964844,299.8119506835937,291.0098571777344,297.6565856933594,297.7480163574219,283.59979248046875,0.0,0.0,0.2323284596204757,0.2323284596204757,1.0,1.0,-0.0271648727357387,0.0039232061244547,0.0232416652143001,-0.0488452166318893,0.0,0.0,0.0,-0.1505919843912124,60.0,887.8403930664062,0.0,-6.2402878029388376e-06,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.990301112222324e-23,4.619483632907757e-23,5.095194038552206e-26,3.8350748447724666e-18,3.832490318948544e-18,2.584249154625256e-21,0.0,0.0,-0.0,0.0,0.0,3.3974845605155914e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001031341016641,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001081423397408,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.968514546519145e-05,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001084140021703,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0005163830937817,286.3739013671875,294.1499938964844,299.7742004394531,291.0018005371094,297.50537109375,298.6759948730469,283.347412109375,0.0,0.0,0.0774428248405456,0.0774428248405456,1.0,1.0,-0.0010999576188623,5.330882777343504e-05,0.0010466488311067,-0.0465885438024997,0.0,0.0,0.0,-0.0137791745364665,60.0,146.50534057617188,0.0,-8.23557755325055e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47520835335612e-36,-4.1658794436215184e-36,-2.318881792497558e-36,1.5454863032820517e-21,7.511373495414023e-22,7.943489537406492e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001031341016641,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001081423397408,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.968514546519145e-05,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001084140021703,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0005163830937817,286.3739013671875,294.1499938964844,299.7742004394531,291.0018005371094,297.50537109375,298.6759948730469,283.347412109375,0.0,0.0,0.0774428248405456,0.0774428248405456,1.0,1.0,-0.0010999576188623,5.330882777343504e-05,0.0010466488311067,-0.0465885438024997,0.0,0.0,0.0,-0.0137791745364665,60.0,146.50534057617188,0.0,-8.23557755325055e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47520835335612e-36,-4.1658794436215184e-36,-2.318881792497558e-36,1.5454863032820517e-21,7.511373495414023e-22,7.943489537406492e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001036527901305,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001091596714104,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,8.062593406066298e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001091584781534,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0005177809507586,286.36798095703125,294.1499938964844,299.7554016113281,291.0014038085937,297.52752685546875,299.0367431640625,283.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104598515667,3.3508477770283214e-08,0.0011045649880543,-0.0464117042720317,0.0,0.0,0.0,-0.0137821640819311,60.0,60.676856994628906,0.0,-8.31885387242437e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2399313995883615e-40,6.36336639142221e-40,3.430546796482871e-40,1.5145280187256174e-21,7.5732898625785015e-22,7.5719903246776785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0001035803070408,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0001090818259399,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,8.056784281507134e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001090814839699,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000517422449775,286.3619079589844,294.1499938964844,299.7366943359375,291.0033569335937,297.54931640625,299.27301025390625,283.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038188822567,1.8042745963953173e-08,0.0011038008378818,-0.0461813434958457,0.0,0.0,0.0,-0.013738315552473,60.0,29.19021224975586,0.0,-8.307203103186114e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-44,-1.8216880036222624e-44,-9.809089250273721e-45,1.5146212179084039e-21,7.573102555445164e-22,7.573110128509854e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001034386732499,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001089325814973,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,8.045761205721647e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001089322395273,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0005167147028259,286.349365234375,294.1499938964844,299.6994323730469,291.0138854980469,297.5916442871094,299.5187072753906,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.173678398132324,0.0,-8.284462893470845e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.5731035651871245e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001034386732499,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001089325814973,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,8.045761205721647e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001089322395273,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0005167147028259,286.349365234375,294.1499938964844,299.6994323730469,291.0138854980469,297.5916442871094,299.5187072753906,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.173678398132324,0.0,-8.284462893470845e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.5731035651871245e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001032963918987,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001087826531147,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,8.03468719823286e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001087823184207,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0005160037544555,286.3363647460937,294.1499938964844,299.6623840332031,291.0325927734375,297.63232421875,299.6046447753906,283.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.541507720947266,0.0,-8.261650208396534e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573103060316143e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001032963918987,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001087826531147,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,8.03468719823286e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001087823184207,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0005160037544555,286.3363647460937,294.1499938964844,299.6623840332031,291.0325927734375,297.63232421875,299.6046447753906,283.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.541507720947266,0.0,-8.261650208396534e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573103060316143e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001031532228807,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001086317934095,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,8.023543341550976e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001086314587155,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0005152883240953,286.32293701171875,294.1499938964844,299.6255187988281,291.05877685546875,297.6714172363281,299.6241455078125,283.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.226847648620604,0.0,-8.238728099740913e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001031532228807,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001086317934095,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,8.023543341550976e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001086314587155,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0005152883240953,286.32293701171875,294.1499938964844,299.6255187988281,291.05877685546875,297.6714172363281,299.6241455078125,283.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.226847648620604,0.0,-8.238728099740913e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001030088751576,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001084796895156,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.012308535398915e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0001084793620975,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0005145670147612,286.3091125488281,294.1499938964844,299.5888366699219,291.0917358398437,297.7089233398437,299.613037109375,283.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.106382369995115,0.0,-8.215650382226158e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001030088751576,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001084796895156,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.012308535398915e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0001084793620975,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0005145670147612,286.3091125488281,294.1499938964844,299.5888366699219,291.0917358398437,297.7089233398437,299.613037109375,283.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.106382369995115,0.0,-8.215650382226158e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0001029361519613,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.00010840305913,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,8.006648567970842e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0001084027389879,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0005142036243341,286.30206298828125,294.1499938964844,299.570556640625,291.11053466796875,297.7270812988281,299.6016845703125,283.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.058531761169434,0.0,-8.20403656121016e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0001028630940709,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001083260794985,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.000963134691119e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001083257593563,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0005138385458849,286.2949523925781,294.1499938964844,299.55230712890625,291.1307373046875,297.744873046875,299.5883483886719,283.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.012629508972168,0.0,-8.192377976001809e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001027335529215,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0001081895825336,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,7.990880840225145e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0001081892623915,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005131912766955,286.2822265625,294.1499938964844,299.5202941894531,291.1695251464844,297.7753295898437,299.5618896484375,283.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.934335708618164,0.0,-8.171725340844206e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.000102715792309,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001081708687706,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.98949840827845e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001081705486285,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0005131025100126,286.2804870605469,294.1499938964844,299.51593017578125,291.17510986328125,297.7794189453125,299.5580749511719,283.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.923819541931152,0.0,-8.168895959670408e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001025668461807,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001080139263649,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,7.977906352607533e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001080136134987,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0005123582668602,286.2657775878906,294.1499938964844,299.47967529296875,291.22412109375,297.8126525878906,299.5250549316406,283.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.837653160095217,0.0,-8.145187990749039e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001025668461807,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001080139263649,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,7.977906352607533e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001080136134987,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0005123582668602,286.2657775878906,294.1499938964844,299.47967529296875,291.22412109375,297.8126525878906,299.5250549316406,283.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.837653160095217,0.0,-8.145187990749039e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001024163721012,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001078553832485,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.966195698827505e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001078550776583,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0005116063985042,286.2508544921875,294.1499938964844,299.44354248046875,291.277099609375,297.844482421875,299.4906616210937,283.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.753772735595703,0.0,-8.12127325389156e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001024163721012,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001078553832485,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.966195698827505e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001078550776583,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0005116063985042,286.2508544921875,294.1499938964844,299.44354248046875,291.277099609375,297.844482421875,299.4906616210937,283.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.753772735595703,0.0,-8.12127325389156e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001022646101773,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.000107695479528,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,7.954384636832401e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001076951739378,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005108480690978,286.2357177734375,294.1499938964844,299.4074401855469,291.3333435058594,297.8749084472656,299.4556579589844,283.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.672174453735352,0.0,-8.09718940786297e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001022646101773,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.000107695479528,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,7.954384636832401e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001076951739378,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005108480690978,286.2357177734375,294.1499938964844,299.4074401855469,291.3333435058594,297.8749084472656,299.4556579589844,283.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.672174453735352,0.0,-8.09718940786297e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001021883363137,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0001076151165761,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,7.94844891061075e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001076148182619,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0005104669835418,286.2280578613281,294.1499938964844,299.3894348144531,291.36248779296875,297.8896179199219,299.43804931640625,283.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.632184982299805,0.0,-8.085099523214012e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.000102111895103,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001075345717254,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.942499360069633e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001075342734111,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0005100849666632,286.22039794921875,294.1499938964844,299.3714294433594,291.3921813964844,297.90399169921875,299.42041015625,283.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.592717170715332,0.0,-8.07299187499666e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001019587143673,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001073731837095,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.930579158710316e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001073728926712,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0005093195941299,286.2049255371094,294.1499938964844,299.3354797363281,291.45294189453125,297.93182373046875,299.3851013183594,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.515252113342283,0.0,-8.04875739390809e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001019587143673,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001073731837095,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.930579158710316e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001073728926712,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0005093195941299,286.2049255371094,294.1499938964844,299.3354797363281,291.45294189453125,297.93182373046875,299.3851013183594,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.515252113342283,0.0,-8.04875739390809e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.000101805650047,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.000107211912109,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.918666960904375e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001072116210707,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005085548036731,286.1893615722656,294.1499938964844,299.2995300292969,291.5149841308594,297.9583740234375,299.34979248046875,284.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.43979835510254,0.0,-8.02457833515291e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.000101805650047,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.000107211912109,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.918666960904375e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001072116210707,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005085548036731,286.1893615722656,294.1499938964844,299.2995300292969,291.5149841308594,297.9583740234375,299.34979248046875,284.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.43979835510254,0.0,-8.02457833515291e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.000101653378806,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0001070514772436,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,7.906816608738154e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001070511934813,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0005077939713373,286.1736755371094,294.1499938964844,299.2635803222656,291.5776672363281,297.98370361328125,299.3144836425781,284.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461462885141,60.0,11.36632251739502,0.0,-8.000560569598748e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.000101653378806,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0001070514772436,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,7.906816608738154e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001070511934813,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0005077939713373,286.1736755371094,294.1499938964844,299.2635803222656,291.5776672363281,297.98370361328125,299.3144836425781,284.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461462885141,60.0,11.36632251739502,0.0,-8.000560569598748e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.000101514175185,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001069048012141,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.895983435446396e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001069045247277,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0005070983897894,286.1579284667969,294.1499938964844,299.2276306152344,291.64031982421875,298.0078125,299.2791748046875,284.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425785093725608e-08,0.0010817538714036,-0.0394426584243774,0.0,0.0,0.0,-0.0124600306153297,60.0,11.29525375366211,0.0,-7.97863322077319e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.000101514175185,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001069048012141,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.895983435446396e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001069045247277,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0005070983897894,286.1579284667969,294.1499938964844,299.2276306152344,291.64031982421875,298.0078125,299.2791748046875,284.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425785093725608e-08,0.0010817538714036,-0.0394426584243774,0.0,0.0,0.0,-0.0124600306153297,60.0,11.29525375366211,0.0,-7.97863322077319e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.000101459241705,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001068469209712,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,7.891708082752302e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001068466444849,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0005068238824605,286.1500244140625,294.1499938964844,299.2096252441406,291.6714782714844,298.0194091796875,299.261474609375,284.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357217719724762e-08,0.0010811674874275,-0.0392633862793445,0.0,0.0,0.0,-0.0124260382726788,60.0,11.26132583618164,0.0,-7.969986626221728e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001014110675896,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.000106796149339,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,7.887958054197952e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001067958728526,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.000506583135575,286.14208984375,294.1499938964844,299.191650390625,291.702392578125,298.0307312011719,299.2437744140625,284.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,11.22875690460205,0.0,-7.962405135231165e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
