time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216960,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.97093811747618e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001050028586178,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.75549779064022e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.000105002647615,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0004980794619768,285.8339538574219,294.1499938964844,298.435546875,292.20562744140625,298.2708435058594,298.5036926269531,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.31725670371452e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,-0.0113430181518197,60.0,14.169156074523926,0.0,-7.696937842638364e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.968838276108728e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001049806887749,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,7.753860700177029e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001049804850481,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,0.0004979743971489,285.8196105957031,294.1499938964844,298.3951721191406,292.2054748535156,298.2731628417969,298.4638671875,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.116697311401367,0.0,-7.693675030395752e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.968838276108728e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001049806887749,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,7.753860700177029e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001049804850481,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,0.0004979743971489,285.8196105957031,294.1499938964844,298.3951721191406,292.2054748535156,298.2731628417969,298.4638671875,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.116697311401367,0.0,-7.693675030395752e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.9671829957515e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001049632046488,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.752569217700511e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001049630009219,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0004978916258551,285.805419921875,294.1499938964844,298.3546447753906,292.2047424316406,298.2746276855469,298.423828125,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,14.065755844116213,0.0,-7.691100023521359e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.9671829957515e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001049632046488,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.752569217700511e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001049630009219,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0004978916258551,285.805419921875,294.1499938964844,298.3546447753906,292.2047424316406,298.2746276855469,298.423828125,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,14.065755844116213,0.0,-7.691100023521359e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.965887147700414e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001049495040206,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.751556404400617e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001049493075697,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004978267243131,285.7913818359375,294.1499938964844,298.3139953613281,292.2034606933594,298.2752380371094,298.38360595703125,284.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115664571523,60.0,14.016281127929688,0.0,-7.689079239980856e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.965887147700414e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001049495040206,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.751556404400617e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001049493075697,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004978267243131,285.7913818359375,294.1499938964844,298.3139953613281,292.2034606933594,298.2752380371094,298.38360595703125,284.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115664571523,60.0,14.016281127929688,0.0,-7.689079239980856e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.964933997252956e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001049394195433,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.750811346340925e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0001049392230925,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0004977789940312,285.7774963378906,294.1499938964844,298.2732238769531,292.20166015625,298.2750549316406,298.3432006835937,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.968152046203612,0.0,-7.687589231863967e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.964933997252956e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001049394195433,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.750811346340925e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0001049392230925,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0004977789940312,285.7774963378906,294.1499938964844,298.2732238769531,292.20166015625,298.2750549316406,298.3432006835937,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.968152046203612,0.0,-7.687589231863967e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.964621858671308e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001049361089826,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,7.750566874165088e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001049359125318,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0004977633361704,285.7706298828125,294.1499938964844,298.2528076171875,292.2005615234375,298.2745666503906,298.3229064941406,284.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093119477503024e-08,0.001061808434315,-0.033341959118843,0.0,0.0,0.0,-0.0113036325201392,60.0,13.944703102111816,0.0,-7.687097536290821e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,9.964368655346334e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001049334096023,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,7.750367512926459e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001049332131515,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004977505886927,285.7638244628906,294.1499938964844,298.2323913574219,292.1993103027344,298.27392578125,298.3026123046875,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089881178984797e-08,0.001061780960299,-0.0333334878087043,0.0,0.0,0.0,-0.0113020287826657,60.0,13.921531677246094,0.0,-7.686696790187852e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.964014316210525e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001049296261044,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.750088116154075e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001049294369295,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0004977327771484,285.750244140625,294.1499938964844,298.1914978027344,292.1965026855469,298.272216796875,298.261962890625,284.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085307948301761e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997600808739,60.0,13.875727653503418,0.0,-7.686130487627454e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.964014316210525e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001049296261044,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.750088116154075e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001049294369295,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0004977327771484,285.750244140625,294.1499938964844,298.1914978027344,292.1965026855469,298.272216796875,298.261962890625,284.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085307948301761e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997600808739,60.0,13.875727653503418,0.0,-7.686130487627454e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.964041964849456e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001049298734869,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,7.750105578452349e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000104929684312,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000497734057717,285.73681640625,294.1499938964844,298.15057373046875,292.1932067871094,298.26971435546875,298.22119140625,284.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085496242126736e-08,0.0010617431253194,-0.0333220176398754,0.0,0.0,0.0,-0.0112998532131314,60.0,13.83098030090332,0.0,-7.686153935537733e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.964041964849456e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001049298734869,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,7.750105578452349e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000104929684312,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000497734057717,285.73681640625,294.1499938964844,298.15057373046875,292.1932067871094,298.26971435546875,298.22119140625,284.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085496242126736e-08,0.0010617431253194,-0.0333220176398754,0.0,0.0,0.0,-0.0112998532131314,60.0,13.83098030090332,0.0,-7.686153935537733e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.964383207261562e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001049334168783,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.750366785330698e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001049332277034,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0004977509379386,285.7235717773437,294.1499938964844,298.109619140625,292.1894226074219,298.2664794921875,298.18035888671875,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.787189483642578,0.0,-7.686661263051064e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.964383207261562e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001049334168783,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.750366785330698e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001049332277034,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0004977509379386,285.7235717773437,294.1499938964844,298.109619140625,292.1894226074219,298.2664794921875,298.18035888671875,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.787189483642578,0.0,-7.686661263051064e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.9650387710426e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001049402708304,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.750873191980645e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001049400889314,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004977835924364,285.7104797363281,294.1499938964844,298.0687255859375,292.1852111816406,298.26251220703125,298.1394958496094,284.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097612772128286e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.744282722473145,0.0,-7.687653891252921e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.9650387710426e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001049402708304,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.750873191980645e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001049400889314,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004977835924364,285.7104797363281,294.1499938964844,298.0687255859375,292.1852111816406,298.26251220703125,298.1394958496094,284.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097612772128286e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.744282722473145,0.0,-7.687653891252921e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.965468052541836e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001049447673722,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,7.751204975647852e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001049445854732,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.000497804954648,285.7039794921875,294.1499938964844,298.0482788085937,292.1829528808594,298.2603454589844,298.1190490722656,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619051754474,1.3102887663762884e-08,0.001061892020516,-0.0333675146102905,0.0,0.0,0.0,-0.0113084763288497,60.0,13.723023414611816,0.0,-7.688306880027086e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.965986828319728e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001049502097885,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,7.751606608508155e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001049500278895,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004978307988494,285.697509765625,294.1499938964844,298.02783203125,292.1805725097656,298.2580261230469,298.0986022949219,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619597742334,1.3109277219314208e-08,0.001061946619302,-0.0333842299878597,0.0,0.0,0.0,-0.0113116428256034,60.0,13.701959609985352,0.0,-7.689098424634724e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.96721355477348e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001049630809575,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,7.752557576168329e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001049628990585,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.000497891975101,285.6846923828125,294.1499938964844,297.987060546875,292.175537109375,298.2529602050781,298.0577392578125,284.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620888788253,1.3124414444121156e-08,0.0010620757238939,-0.0334238335490226,0.0,0.0,0.0,-0.0113191455602645,60.0,13.660240173339844,0.0,-7.690972836371658e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.96721355477348e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001049630809575,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,7.752557576168329e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001049628990585,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.000497891975101,285.6846923828125,294.1499938964844,297.987060546875,292.175537109375,298.2529602050781,298.0577392578125,284.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620888788253,1.3124414444121156e-08,0.0010620757238939,-0.0334238335490226,0.0,0.0,0.0,-0.0113191455602645,60.0,13.660240173339844,0.0,-7.690972836371658e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.968828817363828e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0001049800412147,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.75380976847373e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001049798665917,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0004979725345037,285.6719970703125,294.1499938964844,297.94635009765625,292.17010498046875,298.24725341796875,298.0168762207031,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622596601024,1.3144394017672312e-08,0.0010622466215863,-0.0334761030972003,0.0,0.0,0.0,-0.0113290501758456,60.0,13.619211196899414,0.0,-7.693447656720309e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.968828817363828e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0001049800412147,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.75380976847373e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001049798665917,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0004979725345037,285.6719970703125,294.1499938964844,297.94635009765625,292.17010498046875,298.24725341796875,298.0168762207031,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622596601024,1.3144394017672312e-08,0.0010622466215863,-0.0334761030972003,0.0,0.0,0.0,-0.0113290501758456,60.0,13.619211196899414,0.0,-7.693447656720309e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,9.97077440842986e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001050004939315,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,7.755319529678673e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001050003193086,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0004980696248821,285.65948486328125,294.1499938964844,297.90576171875,292.164306640625,298.24090576171875,297.97607421875,284.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168498291804552e-08,0.001062452676706,-0.0335391610860824,0.0,0.0,0.0,-0.0113409999758005,60.0,13.578916549682615,0.0,-7.696433357295973e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,9.97077440842986e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001050004939315,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,7.755319529678673e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001050003193086,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0004980696248821,285.65948486328125,294.1499938964844,297.90576171875,292.164306640625,298.24090576171875,297.97607421875,284.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168498291804552e-08,0.001062452676706,-0.0335391610860824,0.0,0.0,0.0,-0.0113409999758005,60.0,13.578916549682615,0.0,-7.696433357295973e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.973062697099522e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001050245409714,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,7.757096318528056e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001050243736244,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0004981838283129,285.64715576171875,294.1499938964844,297.8653259277344,292.1581726074219,298.23388671875,297.9353332519531,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062708441168,1.3196870263243454e-08,0.0010626952862367,-0.0336133874952793,0.0,0.0,0.0,-0.0113550648093223,60.0,13.539335250854492,0.0,-7.699949122752514e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.973062697099522e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001050245409714,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,7.757096318528056e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001050243736244,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0004981838283129,285.64715576171875,294.1499938964844,297.8653259277344,292.1581726074219,298.23388671875,297.9353332519531,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062708441168,1.3196870263243454e-08,0.0010626952862367,-0.0336133874952793,0.0,0.0,0.0,-0.0113550648093223,60.0,13.539335250854492,0.0,-7.699949122752514e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.974360727937892e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001050381906679,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,7.75810403865762e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001050380233209,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0004982486134395,285.6410217285156,294.1499938964844,297.8451538085937,292.15496826171875,298.2301330566406,297.9150085449219,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628461604937,1.3212975602527877e-08,0.0010628330055624,-0.0336555205285549,0.0,0.0,0.0,-0.0113630490377545,60.0,13.519820213317873,0.0,-7.701945037297264e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.975725697586312e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001050525388563,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.759163418086246e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001050523715093,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0004983167164027,285.6349792480469,294.1499938964844,297.8250427246094,292.1517028808594,298.2261962890625,297.89471435546875,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629910975694,1.322990783592104e-08,0.0010629778262227,-0.0336998142302036,0.0,0.0,0.0,-0.0113714439794421,60.0,13.500487327575684,0.0,-7.7040439805387e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.978660818887874e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001050834107445,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,7.76144297560677e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0001050832361215,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004984632250852,285.6229553222656,294.1499938964844,297.78497314453125,292.1448974609375,298.218017578125,297.8542175292969,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633025085553,1.3266345355589236e-08,0.0010632892372086,-0.0337951369583606,0.0,0.0,0.0,-0.0113895060494542,60.0,13.462182998657228,0.0,-7.708560900709926e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.978660818887874e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001050834107445,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,7.76144297560677e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0001050832361215,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004984632250852,285.6229553222656,294.1499938964844,297.78497314453125,292.1448974609375,298.218017578125,297.8542175292969,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633025085553,1.3266345355589236e-08,0.0010632892372086,-0.0337951369583606,0.0,0.0,0.0,-0.0113895060494542,60.0,13.462182998657228,0.0,-7.708560900709926e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.981942275771873e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001051179206115,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.763991743559018e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001051177532644,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.000498627021443,285.611083984375,294.1499938964844,297.7451171875,292.1378173828125,298.2091979980469,297.8138732910156,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.330709409330666e-08,0.0010636376682668,-0.0339017361402511,0.0,0.0,0.0,-0.0114097073674201,60.0,13.424489974975586,0.0,-7.713614280646652e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.981942275771873e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001051179206115,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.763991743559018e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001051177532644,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.000498627021443,285.611083984375,294.1499938964844,297.7451171875,292.1378173828125,298.2091979980469,297.8138732910156,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.330709409330666e-08,0.0010636376682668,-0.0339017361402511,0.0,0.0,0.0,-0.0114097073674201,60.0,13.424489974975586,0.0,-7.713614280646652e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.985518408939242e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001051555373123,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.766770431771874e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001051553699653,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0004988055443391,285.5993957519531,294.1499938964844,297.7055053710937,292.1304626464844,298.1998291015625,297.7737121582031,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640308028087,1.335151900150322e-08,0.001064017531462,-0.0340179540216922,0.0,0.0,0.0,-0.0114317303523421,60.0,13.38738250732422,0.0,-7.719125250105209e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.985518408939242e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001051555373123,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.766770431771874e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001051553699653,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0004988055443391,285.5993957519531,294.1499938964844,297.7055053710937,292.1304626464844,298.1998291015625,297.7737121582031,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640308028087,1.335151900150322e-08,0.001064017531462,-0.0340179540216922,0.0,0.0,0.0,-0.0114317303523421,60.0,13.38738250732422,0.0,-7.719125250105209e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.989363752538338e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001051959843607,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.769757212372497e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001051958242896,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004989975132048,285.5878601074219,294.1499938964844,297.6661682128906,292.12286376953125,298.1898803710937,297.7337646484375,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644394205883,1.3399299447769408e-08,0.0010644260328263,-0.0341429449617862,0.0,0.0,0.0,-0.0114554166793823,60.0,13.350821495056152,0.0,-7.725054729235127e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.989363752538338e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001051959843607,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.769757212372497e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001051958242896,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004989975132048,285.5878601074219,294.1499938964844,297.6661682128906,292.12286376953125,298.1898803710937,297.7337646484375,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644394205883,1.3399299447769408e-08,0.0010644260328263,-0.0341429449617862,0.0,0.0,0.0,-0.0114554166793823,60.0,13.350821495056152,0.0,-7.725054729235127e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
