time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001013329601846,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001067109551513,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,7.881648343754932e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.00010671083146,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0005061854608356,285.3926086425781,294.1499938964844,297.2594299316406,292.1733703613281,297.9330749511719,297.271484375,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.5190412483434557e-08,0.0010797408176586,-0.0388272665441036,0.0,0.0,0.0,-0.0123433442786335,60.0,13.15292739868164,0.0,-7.948970903726149e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001013604196486,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.000106739855255,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,7.883783109718934e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001067397315637,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0005063225980848,285.3886108398437,294.1499938964844,297.2555847167969,292.1787109375,297.9266052246094,297.2674865722656,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800480376929,1.522457893088358e-08,0.0010800327872857,-0.0389165990054607,0.0,0.0,0.0,-0.0123602813109755,60.0,13.157751083374023,0.0,-7.953273239991179e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001013857981888,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001067665652954,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,7.8857563494239e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001067664416041,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0005064493161626,285.3846740722656,294.1499938964844,297.2516174316406,292.1839904785156,297.920166015625,297.2634582519531,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803175391629,1.525615189734708e-08,0.0010803022887557,-0.0389991477131843,0.0,0.0,0.0,-0.0123759303241968,60.0,13.162407875061035,0.0,-7.957250147683227e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001014307199511,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001068138444679,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.889247353887185e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001068137207766,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005066736484877,285.3768920898437,294.1499938964844,297.24334716796875,292.1944274902344,297.9073486328125,297.2553100585937,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807960061356,1.5312023649016737e-08,0.0010807806393131,-0.0391452312469482,0.0,0.0,0.0,-0.0124036315828561,60.0,13.171185493469238,0.0,-7.964290205109138e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001014307199511,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001068138444679,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.889247353887185e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001068137207766,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005066736484877,285.3768920898437,294.1499938964844,297.24334716796875,292.1944274902344,297.9073486328125,297.2553100585937,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807960061356,1.5312023649016737e-08,0.0010807806393131,-0.0391452312469482,0.0,0.0,0.0,-0.0124036315828561,60.0,13.171185493469238,0.0,-7.964290205109138e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000101461460872,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001068461788236,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.891636050771922e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001068460624082,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0005068270838819,285.3692626953125,294.1499938964844,297.2343139648437,292.2045288085937,297.89459228515625,297.2467956542969,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811226675286,1.5350225979204882e-08,0.0010811073007062,-0.0392451100051403,0.0,0.0,0.0,-0.0124225700274109,60.0,13.17837142944336,0.0,-7.969105553229383e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000101461460872,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001068461788236,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.891636050771922e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001068460624082,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0005068270838819,285.3692626953125,294.1499938964844,297.2343139648437,292.2045288085937,297.89459228515625,297.2467956542969,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811226675286,1.5350225979204882e-08,0.0010811073007062,-0.0392451100051403,0.0,0.0,0.0,-0.0124225700274109,60.0,13.17837142944336,0.0,-7.969105553229383e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001014783920254,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0001068639758159,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,7.892950088717043e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0001068638594006,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0005069116014055,285.36181640625,294.1499938964844,297.2242736816406,292.21417236328125,297.88189697265625,297.2376403808594,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813022963702,1.537122074068975e-08,0.0010812868131324,-0.0393000021576881,0.0,0.0,0.0,-0.0124329784885048,60.0,13.183616638183594,0.0,-7.97175232492009e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001014783920254,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0001068639758159,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,7.892950088717043e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0001068638594006,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0005069116014055,285.36181640625,294.1499938964844,297.2242736816406,292.21417236328125,297.88189697265625,297.2376403808594,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813022963702,1.537122074068975e-08,0.0010812868131324,-0.0393000021576881,0.0,0.0,0.0,-0.0124329784885048,60.0,13.183616638183594,0.0,-7.97175232492009e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001014807276078,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001068663987098,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.893129077274352e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001068662822945,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0005069231847301,285.35455322265625,294.1499938964844,297.2130432128906,292.22320556640625,297.86920166015625,297.2276306152344,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813262779265,1.5374027384496003e-08,0.001081310911104,-0.0393073409795761,0.0,0.0,0.0,-0.0124343698844313,60.0,13.18652057647705,0.0,-7.972106175202499e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001014807276078,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001068663987098,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.893129077274352e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001068662822945,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0005069231847301,285.35455322265625,294.1499938964844,297.2130432128906,292.22320556640625,297.86920166015625,297.2276306152344,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813262779265,1.5374027384496003e-08,0.001081310911104,-0.0393073409795761,0.0,0.0,0.0,-0.0124343698844313,60.0,13.18652057647705,0.0,-7.972106175202499e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001014741501421,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001068594647222,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.892616122262552e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001068593483068,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0005068902974016,285.3510131835937,294.1499938964844,297.2068786621094,292.2274169921875,297.86285400390625,297.2220764160156,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812557302415,1.5365785088761186e-08,0.001081240363419,-0.0392857901751995,0.0,0.0,0.0,-0.0124302832409739,60.0,13.18659496307373,0.0,-7.971066651180082e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001014649678836,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001068497804226,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,7.89190162322484e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001068496640073,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0005068443715572,285.3475036621094,294.1499938964844,297.2003173828125,292.2314453125,297.85650634765625,297.2162475585937,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811566608026,1.5354299165437624e-08,0.0010811412939801,-0.0392557568848133,0.0,0.0,0.0,-0.0124245844781398,60.0,13.186114311218262,0.0,-7.969618565084603e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001014380468404,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001068213969119,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,7.889804692240432e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001068212804966,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005067097954452,285.340576171875,294.1499938964844,297.1859130859375,292.2388000488281,297.84381103515625,297.2039489746094,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080869929865,1.5320653190542544e-08,0.0010808546794578,-0.0391677916049957,0.0,0.0,0.0,-0.0124079110100865,60.0,13.183549880981444,0.0,-7.96537733549485e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001014380468404,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001068213969119,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,7.889804692240432e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001068212804966,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005067097954452,285.340576171875,294.1499938964844,297.1859130859375,292.2388000488281,297.84381103515625,297.2039489746094,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080869929865,1.5320653190542544e-08,0.0010808546794578,-0.0391677916049957,0.0,0.0,0.0,-0.0124079110100865,60.0,13.183549880981444,0.0,-7.96537733549485e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001013911605696,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001067719931597,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,7.886155071901157e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001067718767444,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.00050647550961,285.33380126953125,294.1499938964844,297.1695556640625,292.2450866699219,297.8310241699219,297.1899719238281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803695768117,1.5262132890825342e-08,0.0010803543264046,-0.0390147864818573,0.0,0.0,0.0,-0.0123789003118872,60.0,13.177029609680176,0.0,-7.958003322983134e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001013911605696,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001067719931597,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,7.886155071901157e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001067718767444,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.00050647550961,285.33380126953125,294.1499938964844,297.1695556640625,292.2450866699219,297.8310241699219,297.1899719238281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803695768117,1.5262132890825342e-08,0.0010803543264046,-0.0390147864818573,0.0,0.0,0.0,-0.0123789003118872,60.0,13.177029609680176,0.0,-7.958003322983134e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001013262881315,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001067036500899,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,7.881107740104198e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001067035409505,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.000506151409354,285.3272399902344,294.1499938964844,297.1510009765625,292.25018310546875,297.8181457519531,297.1741943359375,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796776041388,1.5181207402292785e-08,0.001079662470147,-0.0388031937181949,0.0,0.0,0.0,-0.0123387817293405,60.0,13.166485786437988,0.0,-7.947812008524124e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001013262881315,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001067036500899,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,7.881107740104198e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001067035409505,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.000506151409354,285.3272399902344,294.1499938964844,297.1510009765625,292.25018310546875,297.8181457519531,297.1741943359375,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796776041388,1.5181207402292785e-08,0.001079662470147,-0.0388031937181949,0.0,0.0,0.0,-0.0123387817293405,60.0,13.166485786437988,0.0,-7.947812008524124e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001012426146189,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001066155018634,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,7.874597213231027e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.000106615392724,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0005057333619333,285.3208312988281,294.1499938964844,297.1300048828125,292.2539367675781,297.8051147460937,297.1563720703125,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078785280697,1.5076848214334866e-08,0.0010787701467052,-0.0385303311049938,0.0,0.0,0.0,-0.0122870476916432,60.0,13.15155792236328,0.0,-7.93467904713907e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001012426146189,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001066155018634,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,7.874597213231027e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.000106615392724,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0005057333619333,285.3208312988281,294.1499938964844,297.1300048828125,292.2539367675781,297.8051147460937,297.1563720703125,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078785280697,1.5076848214334866e-08,0.0010787701467052,-0.0385303311049938,0.0,0.0,0.0,-0.0122870476916432,60.0,13.15155792236328,0.0,-7.93467904713907e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001011909771477,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001065611140802,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,7.870579429436475e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001065610049408,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0005054753855802,285.3177185058594,294.1499938964844,297.1184997558594,292.2552490234375,297.79852294921875,297.1463317871094,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782344033941,1.5012458831620282e-08,0.0010782193858176,-0.0383619703352451,0.0,0.0,0.0,-0.0122551266103982,60.0,13.141708374023438,0.0,-7.926580991579615e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.000101135825389,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001065030228346,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,7.866288797231391e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001065029136952,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0005051998305134,285.31463623046875,294.1499938964844,297.1063232421875,292.25616455078125,297.7918701171875,297.1358337402344,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776461567729,1.4943696058367095e-08,0.0010776312556117,-0.0381821691989898,0.0,0.0,0.0,-0.012221036478877,60.0,13.1309814453125,0.0,-7.917937949741828e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001010135383694,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.000106374216557,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,7.856774755055085e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001063741074176,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.0005045888829044,285.3085632324219,294.1499938964844,297.0797424316406,292.2567443847656,297.7784118652344,297.1134033203125,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763442842289,1.4791230462662952e-08,0.0010763294994831,-0.0377834849059581,0.0,0.0,0.0,-0.0121454624459147,60.0,13.106544494628906,0.0,-7.898790244098566e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001010135383694,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.000106374216557,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,7.856774755055085e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001063741074176,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.0005045888829044,285.3085632324219,294.1499938964844,297.0797424316406,292.2567443847656,297.7784118652344,297.1134033203125,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763442842289,1.4791230462662952e-08,0.0010763294994831,-0.0377834849059581,0.0,0.0,0.0,-0.0121454624459147,60.0,13.106544494628906,0.0,-7.898790244098566e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001009391999104,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001062959199771,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,7.850991823943332e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001062958108377,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0005042175180278,285.3055114746094,294.1499938964844,297.064697265625,292.25634765625,297.77130126953125,297.1004943847656,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755496332421,1.4698555261816182e-08,0.0010755349649116,-0.0375411435961723,0.0,0.0,0.0,-0.012099509127438,60.0,13.090970039367676,0.0,-7.887162922770585e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0001008698236546,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0001062228475348,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.845595246180892e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0001062227456714,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0005038709496147,285.3026733398437,294.1499938964844,297.04998779296875,292.2555236816406,297.7646789550781,297.0884704589844,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748109780251,1.4612068888197882e-08,0.0010747963096946,-0.0373149774968624,0.0,0.0,0.0,-0.0120566394180059,60.0,13.076435089111328,0.0,-7.876320040622886e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.000100709941762,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001060544454958,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.833156996639445e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001060543436324,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0005030722240917,285.2969665527344,294.1499938964844,297.01641845703125,292.2529296875,297.7506103515625,297.060302734375,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731066577136,1.4412756321746656e-08,0.0010730922222137,-0.0367937423288822,0.0,0.0,0.0,-0.0119578316807746,60.0,13.041208267211914,0.0,-7.85135938485837e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.000100709941762,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001060544454958,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.833156996639445e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001060543436324,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0005030722240917,285.2969665527344,294.1499938964844,297.01641845703125,292.2529296875,297.7506103515625,297.060302734375,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731066577136,1.4412756321746656e-08,0.0010730922222137,-0.0367937423288822,0.0,0.0,0.0,-0.0119578316807746,60.0,13.041208267211914,0.0,-7.85135938485837e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001005442754831,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001058799680322,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,7.820269820513204e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001058798661688,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0005022446275688,285.2914428710937,294.1499938964844,296.97869873046875,292.24957275390625,297.7359924316406,297.0282287597656,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713407536968,1.4206252174631118e-08,0.0010713265510275,-0.036253672093153,0.0,0.0,0.0,-0.0118554597720503,60.0,13.002402305603027,0.0,-7.825540393469056e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001005442754831,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001058799680322,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,7.820269820513204e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001058798661688,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0005022446275688,285.2914428710937,294.1499938964844,296.97869873046875,292.24957275390625,297.7359924316406,297.0282287597656,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713407536968,1.4206252174631118e-08,0.0010713265510275,-0.036253672093153,0.0,0.0,0.0,-0.0118554597720503,60.0,13.002402305603027,0.0,-7.825540393469056e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001004591103992,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001057902700267,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,7.813644333509728e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001057901681633,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0005018191295675,285.2887878417969,294.1499938964844,296.9583435058594,292.24761962890625,297.7284545898437,297.010498046875,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704325977712,1.4100083767232265e-08,0.0010704185115173,-0.0359759964048862,0.0,0.0,0.0,-0.0118028260767459,60.0,12.981775283813477,0.0,-7.812283087105244e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.000100373137684,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001056997207342,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.806956273270771e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001056996188708,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0005013896734453,285.2861328125,294.1499938964844,296.93707275390625,292.2454528808594,297.7207946777344,296.9920654296875,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695159435272,1.3992921488181764e-08,0.0010695018572732,-0.0356957130134105,0.0,0.0,0.0,-0.0117496997117996,60.0,12.96072483062744,0.0,-7.798912804446445e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001001982309389,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001055155080393,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,7.793350232532248e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001055154134519,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005005159182474,285.28094482421875,294.1499938964844,296.891845703125,292.2406005859375,297.7051696777344,296.9535522460937,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676523670554,1.3774901219676394e-08,0.0010676386300474,-0.0351254567503929,0.0,0.0,0.0,-0.0116416234523057,60.0,12.917547225952148,0.0,-7.771745913487393e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001001982309389,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001055155080393,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,7.793350232532248e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001055154134519,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005005159182474,285.28094482421875,294.1499938964844,296.891845703125,292.2406005859375,297.7051696777344,296.9535522460937,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676523670554,1.3774901219676394e-08,0.0010676386300474,-0.0351254567503929,0.0,0.0,0.0,-0.0116416234523057,60.0,12.917547225952148,0.0,-7.771745913487393e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000100019351521,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001053271116688,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,7.779434963595122e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001053270098054,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.000499622314237,285.27593994140625,294.1499938964844,296.84326171875,292.2350158691406,297.6889038085937,296.9115905761719,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657451348379,1.3551930244659616e-08,0.0010657316306605,-0.0345422141253948,0.0,0.0,0.0,-0.0115310847759246,60.0,12.87210750579834,0.0,-7.74401129888247e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000100019351521,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001053271116688,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,7.779434963595122e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001053270098054,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.000499622314237,285.27593994140625,294.1499938964844,296.84326171875,292.2350158691406,297.6889038085937,296.9115905761719,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657451348379,1.3551930244659616e-08,0.0010657316306605,-0.0345422141253948,0.0,0.0,0.0,-0.0115310847759246,60.0,12.87210750579834,0.0,-7.74401129888247e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.983611380448564e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001051341241691,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,7.765181362628937e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001051340223057,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0004987068823538,285.2710876464844,294.1499938964844,296.7916564941406,292.2287292480469,297.6719665527344,296.8664245605469,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637920349836,1.332352894678479e-08,0.0010637787636369,-0.033944733440876,0.0,0.0,0.0,-0.0114178573712706,60.0,12.824666023254396,0.0,-7.715652827755548e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.983611380448564e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001051341241691,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,7.765181362628937e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001051340223057,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0004987068823538,285.2710876464844,294.1499938964844,296.7916564941406,292.2287292480469,297.6719665527344,296.8664245605469,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637920349836,1.332352894678479e-08,0.0010637787636369,-0.033944733440876,0.0,0.0,0.0,-0.0114178573712706,60.0,12.824666023254396,0.0,-7.715652827755548e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
