time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228660,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.337037772638725e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.83245627139695e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.262224244186655e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.83245045063086e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004664070729631,285.1884460449219,294.1499938964844,295.0548400878906,291.9428405761719,296.58380126953125,295.0997009277344,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.2651807358472524e-09,0.0009948732331395,-0.0128463339060544,0.0,0.0,0.0,-0.0074229929596185,60.0,10.929174423217772,-0.0,-6.748375369625137e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.337037772638725e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.83245627139695e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.262224244186655e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.83245045063086e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004664070729631,285.1884460449219,294.1499938964844,295.0548400878906,291.9428405761719,296.58380126953125,295.0997009277344,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.2651807358472524e-09,0.0009948732331395,-0.0128463339060544,0.0,0.0,0.0,-0.0074229929596185,60.0,10.929174423217772,-0.0,-6.748375369625137e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.323927224613726e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.818649414228275e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.252026989590377e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.818643593462184e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004657521785702,285.1886901855469,294.1499938964844,295.0478515625,291.9431457519531,296.5568542480469,295.0906677246094,285.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018029800786735e-09,0.0009934761328622,-0.0124183092266321,0.0,0.0,0.0,-0.0073419995605945,60.0,10.900922775268556,-0.0,-6.729433721375244e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.323927224613726e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.818649414228275e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.252026989590377e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.818643593462184e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004657521785702,285.1886901855469,294.1499938964844,295.0478515625,291.9431457519531,296.5568542480469,295.0906677246094,285.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018029800786735e-09,0.0009934761328622,-0.0124183092266321,0.0,0.0,0.0,-0.0073419995605945,60.0,10.900922775268556,-0.0,-6.729433721375244e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.317433432443067e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.811810014070944e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.246975292218849e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.811804193304852e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004654277581721,285.1888427734375,294.1499938964844,295.0443115234375,291.9432983398437,296.5435485839844,295.08642578125,285.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927891660481,5.020871718386388e-09,0.0009927841601893,-0.0122062787413597,0.0,0.0,0.0,-0.0073018781840801,60.0,10.886919021606444,-0.0,-6.720060241605097e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.31097602006048e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.805009176488966e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.241951971082017e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,9.805003355722874e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004651051713153,285.18902587890625,294.1499938964844,295.04071044921875,291.9433898925781,296.53033447265625,295.08233642578125,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921009186655,4.940396980401829e-09,0.0009920959128066,-0.0119954431429505,0.0,0.0,0.0,-0.0072619835846126,60.0,10.872966766357422,-0.0,-6.710746447424756e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.298185614170508e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.791539196157828e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.232002826640382e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.791533375391737e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0004644662258215,285.189453125,294.1499938964844,295.0331115722656,291.9434509277344,296.5041809082031,295.07440185546875,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907378116622,4.781005813470074e-09,0.0009907329222187,-0.0115778492763638,0.0,0.0,0.0,-0.0071829659864306,60.0,10.845109939575195,-0.0,-6.692318521572815e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.298185614170508e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.791539196157828e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.232002826640382e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.791533375391737e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0004644662258215,285.189453125,294.1499938964844,295.0331115722656,291.9434509277344,296.5041809082031,295.07440185546875,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907378116622,4.781005813470074e-09,0.0009907329222187,-0.0115778492763638,0.0,0.0,0.0,-0.0071829659864306,60.0,10.845109939575195,-0.0,-6.692318521572815e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.28656809264794e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.779303945833816e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,7.222966087283567e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.779298852663489e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004638858954422,285.18994140625,294.1499938964844,295.02557373046875,291.9433288574219,296.4804382324219,295.0673522949219,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894996182993,4.636233175148163e-09,0.0009894949616864,-0.0111985504627227,0.0,0.0,0.0,-0.0071111959405243,60.0,10.819486618041992,-0.0,-6.675602293171323e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.285564738092944e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.778247476788238e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.222186104627326e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.778242383617908e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0004638357786461,285.1899719238281,294.1499938964844,295.0248718261719,291.9432983398437,296.4783935546875,295.0667419433594,285.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893927490338,4.623728955266415e-09,0.0009893880924209,-0.0111657902598381,0.0,0.0,0.0,-0.0071049970574676,60.0,10.817253112792969,-0.0,-6.674159180874994e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.273119212593885e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.765140566742048e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.212504715425894e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.765135473571718e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0004632140626199,285.19061279296875,294.1499938964844,295.0157165527344,291.9428405761719,296.45294189453125,295.05914306640625,285.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880663128569,4.4686316869047005e-09,0.0009880617726594,-0.0107594346627593,0.0,0.0,0.0,-0.0070281084626913,60.0,10.789271354675291,-0.0,-6.65627553075865e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.273119212593885e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.765140566742048e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.212504715425894e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.765135473571718e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0004632140626199,285.19061279296875,294.1499938964844,295.0157165527344,291.9428405761719,296.45294189453125,295.05914306640625,285.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880663128569,4.4686316869047005e-09,0.0009880617726594,-0.0107594346627593,0.0,0.0,0.0,-0.0070281084626913,60.0,10.789271354675291,-0.0,-6.65627553075865e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.260854858439416e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.752223559189588e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.202964479802176e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.752218466019258e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004626013687811,285.1913146972656,294.1499938964844,295.00537109375,291.9420166015625,296.42779541015625,295.0514221191406,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867590852081,4.315789059461394e-09,0.0009867547778412,-0.0103589817881584,0.0,0.0,0.0,-0.0069523379206657,60.0,10.761042594909668,-0.0,-6.638676097736608e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.260854858439416e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.752223559189588e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.202964479802176e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.752218466019258e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004626013687811,285.1913146972656,294.1499938964844,295.00537109375,291.9420166015625,296.42779541015625,295.0514221191406,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867590852081,4.315789059461394e-09,0.0009867547778412,-0.0103589817881584,0.0,0.0,0.0,-0.0069523379206657,60.0,10.761042594909668,-0.0,-6.638676097736608e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.25480417208746e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.745851275511086e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.198257662821561e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.745846182340756e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.000462299096398,285.19171142578125,294.1499938964844,294.9996643066406,291.9414367675781,296.4153747558594,295.0474548339844,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240384487985693e-09,0.0009861100697889,-0.0101614175364375,0.0,0.0,0.0,-0.0069149564951658,60.0,10.746773719787598,-0.0,-6.630001792018447e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.248797869076952e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.739526285557076e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.193585770437494e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.739521192386746e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004619990650098,285.192138671875,294.1499938964844,294.9935913085937,291.94073486328125,296.40301513671875,295.0433654785156,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854742093011,4.165540357092823e-09,0.0009854701347649,-0.009965319186449,0.0,0.0,0.0,-0.0068778530694544,60.0,10.732397079467772,-0.0,-6.621397119488392e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.23689003684558e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.726984717417508e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.184323476394638e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.726979624247178e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004614042118191,285.19305419921875,294.1499938964844,294.9801330566406,291.9389343261719,296.37841796875,295.03497314453125,285.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842050494626,4.0171417303724866e-09,0.0009842009749263,-0.0095765013247728,0.0,0.0,0.0,-0.0068042851053178,60.0,10.703372955322266,-0.0,-6.604354041428452e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.23689003684558e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.726984717417508e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.184323476394638e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.726979624247178e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004614042118191,285.19305419921875,294.1499938964844,294.9801330566406,291.9389343261719,296.37841796875,295.03497314453125,285.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842050494626,4.0171417303724866e-09,0.0009842009749263,-0.0095765013247728,0.0,0.0,0.0,-0.0068042851053178,60.0,10.703372955322266,-0.0,-6.604354041428452e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.22522449400276e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.71469926298596e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.175248902058229e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.71469416981563e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0004608214658219,285.19403076171875,294.1499938964844,294.9647521972656,291.9365539550781,296.3540344238281,295.02587890625,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829617338255,3.8717660189036e-09,0.0009829578921198,-0.0091955987736582,0.0,0.0,0.0,-0.006732216104865,60.0,10.673599243164062,-0.0,-6.587678313962897e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.22522449400276e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.71469926298596e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.175248902058229e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.71469416981563e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0004608214658219,285.19403076171875,294.1499938964844,294.9647521972656,291.9365539550781,296.3540344238281,295.02587890625,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829617338255,3.8717660189036e-09,0.0009829578921198,-0.0091955987736582,0.0,0.0,0.0,-0.006732216104865,60.0,10.673599243164062,-0.0,-6.587678313962897e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.21377504710108e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.702641546027736e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.166343129938468e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.702637180453166e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004602495173458,285.19512939453125,294.1499938964844,294.9471740722656,291.9334716796875,296.3298034667969,295.0160217285156,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817415848374,3.72909259027665e-09,0.0009817378595471,-0.0088217733427882,0.0,0.0,0.0,-0.0066614863462746,60.0,10.643051147460938,-0.0,-6.571333699412207e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.21377504710108e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.702641546027736e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.166343129938468e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.702637180453166e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004602495173458,285.19512939453125,294.1499938964844,294.9471740722656,291.9334716796875,296.3298034667969,295.0160217285156,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817415848374,3.72909259027665e-09,0.0009817378595471,-0.0088217733427882,0.0,0.0,0.0,-0.0066614863462746,60.0,10.643051147460938,-0.0,-6.571333699412207e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.202531509799884e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.690799925010651e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.157596701290458e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.690795559436084e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004596878425218,285.1963195800781,294.1499938964844,294.9271545410156,291.9296875,296.3056640625,295.00543212890625,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588971120294104e-09,0.0009805395966395,-0.008454630151391,0.0,0.0,0.0,-0.0065920217894017,60.0,10.611669540405272,-0.0,-6.555301013122516e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.202531509799884e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.690799925010651e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.157596701290458e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.690795559436084e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004596878425218,285.1963195800781,294.1499938964844,294.9271545410156,291.9296875,296.3056640625,295.00543212890625,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588971120294104e-09,0.0009805395966395,-0.008454630151391,0.0,0.0,0.0,-0.0065920217894017,60.0,10.611669540405272,-0.0,-6.555301013122516e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.197006875183432e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.684981341706588e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,7.153299520723522e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.68497697613202e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004594118508975,285.1969299316406,294.1499938964844,294.9161682128906,291.9274597167969,296.2936096191406,294.9997253417969,285.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799547260627,3.520125302358678e-09,0.000979951233603,-0.0082742404192686,0.0,0.0,0.0,-0.0065578934736549,60.0,10.595501899719238,-0.0,-6.547431041781239e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.191519347950816e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.679202776169404e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.149031443987042e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.679198410594836e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004591377510223,285.19757080078125,294.1499938964844,294.90447998046875,291.925048828125,296.2815856933594,294.9938659667969,285.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793699719011,3.451744667870571e-09,0.0009793665958568,-0.0080950688570737,0.0,0.0,0.0,-0.0065239947289228,60.0,10.579147338867188,-0.0,-6.539618624401555e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.18065125006251e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.667756967246532e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.140577508835122e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.667752601671964e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004585948190651,285.1988830566406,294.1499938964844,294.8788452148437,291.9195251464844,296.2574768066406,294.98162841796875,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782111737877,3.316305896561289e-09,0.0009782079141587,-0.0077401893213391,0.0,0.0,0.0,-0.0064568491652607,60.0,10.545915603637695,-0.0,-6.524158635556887e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.18065125006251e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.667756967246532e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.140577508835122e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.667752601671964e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004585948190651,285.1988830566406,294.1499938964844,294.8788452148437,291.9195251464844,296.2574768066406,294.98162841796875,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782111737877,3.316305896561289e-09,0.0009782079141587,-0.0077401893213391,0.0,0.0,0.0,-0.0064568491652607,60.0,10.545915603637695,-0.0,-6.524158635556887e-08,0.0,283.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.16999124456197e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.656530164647847e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.132285099942237e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.65652579907328e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004580623062793,285.2002868652344,294.1499938964844,294.8500061035156,291.9129943847656,296.2332763671875,294.9680480957031,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183461938505161e-09,0.0009770719334483,-0.0073921056464314,0.0,0.0,0.0,-0.0063909930177032,60.0,10.510977745056152,-0.0,-6.50901341714416e-08,0.0,281.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.16999124456197e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.656530164647847e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.132285099942237e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.65652579907328e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004580623062793,285.2002868652344,294.1499938964844,294.8500061035156,291.9129943847656,296.2332763671875,294.9680480957031,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183461938505161e-09,0.0009770719334483,-0.0073921056464314,0.0,0.0,0.0,-0.0063909930177032,60.0,10.510977745056152,-0.0,-6.50901341714416e-08,0.0,281.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
