time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,-0.0014675746206194,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,-0.0015454267850145,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,-0.0011414469918236,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,-0.0015454267850145,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,-0.0073308395221829,293.3421325683594,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3412170410156,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400364585220813,3.6431842431738914e-08,0.0400364212691783,-0.0556270480155944,0.0,0.0,0.0,-0.2210785895586013,60.0,36.60491561889648,0.0,-1.6670930563122965e-05,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,-0.0014675746206194,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,-0.0015454267850145,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,-0.0011414469918236,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,-0.0015454267850145,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,-0.0073308395221829,293.3421325683594,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3412170410156,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400364585220813,3.6431842431738914e-08,0.0400364212691783,-0.0556270480155944,0.0,0.0,0.0,-0.2210785895586013,60.0,36.60491561889648,0.0,-1.6670930563122965e-05,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001072150844265,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001129026495618,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,8.338951010955498e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001129026495618,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0005355615867301,293.2896423339844,294.1499938964844,296.398193359375,294.1434326171875,294.2783203125,295.3187561035156,293.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.007220868486911,1.4201435583061084e-08,-0.0072208829224109,-0.0445134155452251,0.0,0.0,0.0,0.0298503246158361,60.0,17.53647232055664,-0.0,-8.897521297512868e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001072150844265,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001129026495618,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,8.338951010955498e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001129026495618,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0005355615867301,293.2896423339844,294.1499938964844,296.398193359375,294.1434326171875,294.2783203125,295.3187561035156,293.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.007220868486911,1.4201435583061084e-08,-0.0072208829224109,-0.0445134155452251,0.0,0.0,0.0,0.0298503246158361,60.0,17.53647232055664,-0.0,-8.897521297512868e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.0001097778222174,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001156013313448,296.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,8.538275142200291e-05,296.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001156013313448,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.0005483629647642,293.4091491699219,294.1499938964844,296.3857421875,294.1316223144531,294.2918701171875,295.5401306152344,293.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,0.0122160045430064,1.2273852156852172e-08,-0.0122160166501998,-0.044441819190979,0.0,0.0,0.0,0.0559202954173088,60.0,11.132054328918455,-0.0,-9.32794890218247e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.60962861427106e-05,296.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001011940112221,296.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.474155427189544e-05,296.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001011940112221,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0004800208262167,293.3833312988281,294.1499938964844,296.3734436035156,294.1199951171875,294.39581298828125,295.62353515625,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0187361799180507,2.6436898892256977e-08,0.0187361538410186,-0.0506994388997554,0.0,0.0,0.0,-0.1065912023186683,60.0,15.886055946350098,0.0,-7.147785652250604e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0001031822612276,296.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.0001086558913812,296.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,8.025287388591096e-05,296.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001086558913812,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0005154167884029,293.45147705078125,294.1499938964844,296.34942626953125,294.0972595214844,294.4594116210937,295.95635986328125,293.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071953292936,1.7394700790873685e-08,0.0010071779834106,-0.044679831713438,0.0,0.0,0.0,-0.0129766128957271,60.0,6.786095142364502,0.0,-8.240773752277165e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0001031822612276,296.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.0001086558913812,296.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,8.025287388591096e-05,296.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001086558913812,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0005154167884029,293.45147705078125,294.1499938964844,296.34942626953125,294.0972595214844,294.4594116210937,295.95635986328125,293.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071953292936,1.7394700790873685e-08,0.0010071779834106,-0.044679831713438,0.0,0.0,0.0,-0.0129766128957271,60.0,6.786095142364502,0.0,-8.240773752277165e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0001030759012792,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563232421875,0.0,0.0,0.0001085438925656,296.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,8.017014624783769e-05,296.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001085438925656,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,0.0005148854688741,293.45025634765625,294.1499938964844,296.326171875,294.0752258300781,294.4964904785156,296.1590270996094,293.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982841486111,1.7354645720502052e-08,0.0010982668027281,-0.044484008103609,0.0,0.0,0.0,-0.0134163470938801,60.0,3.021784543991089,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0001030759012792,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563232421875,0.0,0.0,0.0001085438925656,296.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,8.017014624783769e-05,296.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001085438925656,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,0.0005148854688741,293.45025634765625,294.1499938964844,296.326171875,294.0752258300781,294.4964904785156,296.1590270996094,293.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982841486111,1.7354645720502052e-08,0.0010982668027281,-0.044484008103609,0.0,0.0,0.0,-0.0134163470938801,60.0,3.021784543991089,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.000102965037513,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0001084271425497,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,8.0083918874152e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572082519531,0.0,0.0,0.0001084271425497,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713684082031,0.0,0.0,0.0005143316811881,293.4489440917969,294.1499938964844,296.3035888671875,294.0538635253906,294.5317687988281,296.2396850585937,293.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.483278751373291,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.000102965037513,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0001084271425497,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,8.0083918874152e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572082519531,0.0,0.0,0.0001084271425497,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713684082031,0.0,0.0,0.0005143316811881,293.4489440917969,294.1499938964844,296.3035888671875,294.0538635253906,294.5317687988281,296.2396850585937,293.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.483278751373291,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001028277256409,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0001082825474441,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.997712236829102e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001082825474441,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.0005136457621119,293.4476318359375,294.1499938964844,296.2817687988281,294.0331726074219,294.56591796875,296.2673034667969,293.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3834803104400635,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.0001028277256409,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0001082825474441,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,7.997712236829102e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001082825474441,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.0005136457621119,293.4476318359375,294.1499938964844,296.2817687988281,294.0331726074219,294.56591796875,296.2673034667969,293.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3834803104400635,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0001027478210744,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0001081984082702,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,7.991497113835067e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0001081984082702,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0005132466321811,293.44696044921875,294.1499938964844,296.2710876464844,294.0230712890625,294.5825500488281,296.2694396972656,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.6945815417557242e-08,0.0010947505943477,-0.0434157587587833,0.0,0.0,0.0,-0.0132135702297091,60.0,2.3662240505218506,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0001026597092277,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0001081056179828,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,7.984643889358267e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0001081056179828,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0005128065240569,293.4462585449219,294.1499938964844,296.2606201171875,294.0131530761719,294.5988464355469,296.267578125,293.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.683602413038443e-08,0.0010938119376078,-0.0431288480758667,0.0,0.0,0.0,-0.013159142807126,60.0,2.352804660797119,0.0,-8.157513065043531e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.000102459671325,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001078949644579,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.969084981596097e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001078949644579,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.000511807273142,293.4448547363281,294.1499938964844,296.2401428222656,293.9937744140625,294.6306457519531,296.25738525390625,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.329352855682373,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.000102459671325,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001078949644579,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.969084981596097e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001078949644579,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.000511807273142,293.4448547363281,294.1499938964844,296.2401428222656,293.9937744140625,294.6306457519531,296.25738525390625,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.329352855682373,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001022245705826,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0001076473927241,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,7.950799772515893e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001076473927241,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0005106328753754,293.4433898925781,294.1499938964844,296.2203674316406,293.9750366210937,294.6614685058594,296.2425842285156,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.307029485702514,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001022245705826,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0001076473927241,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,7.950799772515893e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001076473927241,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0005106328753754,293.4433898925781,294.1499938964844,296.2203674316406,293.9750366210937,294.6614685058594,296.2425842285156,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.307029485702514,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0001019563424051,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0001073649327736,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.929937419248745e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0001073649327736,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.0005092930514365,293.4419250488281,294.1499938964844,296.2012634277344,293.9569396972656,294.6912841796875,296.2257385253906,293.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.284695625305176,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0001019563424051,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0001073649327736,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.929937419248745e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0001073649327736,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,0.0005092930514365,293.4419250488281,294.1499938964844,296.2012634277344,293.9569396972656,294.6912841796875,296.2257385253906,293.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.284695625305176,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0001016598689602,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001070527432602,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.906879181973636e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001070527432602,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0005078121321275,293.4404296875,294.1499938964844,296.18280029296875,293.9394836425781,294.72003173828125,296.20819091796875,293.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2622549533843994,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0001016598689602,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001070527432602,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.906879181973636e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001070527432602,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0005078121321275,293.4404296875,294.1499938964844,296.18280029296875,293.9394836425781,294.72003173828125,296.20819091796875,293.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2622549533843994,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0001015032321447,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001068877973011,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.894696318544447e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.0001068877973011,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0005070297047495,293.4396667480469,294.1499938964844,296.173828125,293.93096923828125,294.7339782714844,296.1994323730469,293.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503102776507e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.2510440349578857,0.0,-7.974754367978677e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.00010134371405,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001067198099917,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.88228862802498e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.0001067198099917,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,0.0005062328418716,293.4388732910156,294.1499938964844,296.1649780273437,293.922607421875,294.7476501464844,296.19073486328125,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.239873170852661,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001010213672998,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001063803647411,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.857217133278027e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001063803647411,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0005046226433478,293.43731689453125,294.1499938964844,296.1477966308594,293.9063415527344,294.7743530273437,296.1736755371094,293.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471406891942,60.0,2.217787265777588,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001010213672998,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001063803647411,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,7.857217133278027e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001063803647411,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0005046226433478,293.43731689453125,294.1499938964844,296.1477966308594,293.9063415527344,294.7743530273437,296.1736755371094,293.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471406891942,60.0,2.217787265777588,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0001007081664283,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578186035156,0.0,0.0,0.0001060505455825,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.832857227185741e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0001060505455825,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708190917969,0.0,0.0,0.0005030581378377,293.4357604980469,294.1499938964844,296.1312561035156,293.89068603515625,294.8001403808594,296.1570739746094,293.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.1962926387786865,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0001007081664283,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578186035156,0.0,0.0,0.0001060505455825,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.832857227185741e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0001060505455825,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708190917969,0.0,0.0,0.0005030581378377,293.4357604980469,294.1499938964844,296.1312561035156,293.89068603515625,294.8001403808594,296.1570739746094,293.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.1962926387786865,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001004185396595,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0001057455592672,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0005016113864257,293.4341735839844,294.1499938964844,296.11529541015625,293.8755798339844,294.8250427246094,296.1409912109375,293.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043500584648429e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1756932735443115,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001004185396595,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0001057455592672,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0005016113864257,293.4341735839844,294.1499938964844,296.11529541015625,293.8755798339844,294.8250427246094,296.1409912109375,293.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043500584648429e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1756932735443115,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0001001489290501,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001054616441251,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,7.789360824972391e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0001054616441251,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,0.0005002646357752,293.4325561523437,294.1499938964844,296.0999450683594,293.8610534667969,294.8490905761719,296.1254272460937,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1561172008514404,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0001001489290501,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001054616441251,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,7.789360824972391e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0001054616441251,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,0.0005002646357752,293.4325561523437,294.1499938964844,296.0999450683594,293.8610534667969,294.8490905761719,296.1254272460937,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1561172008514404,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001000145057332,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,0.0001053200903697,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,7.778906001476571e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001053200903697,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701171875,0.0,0.0,0.0004995931521989,293.4317626953125,294.1499938964844,296.0924987792969,293.8539733886719,294.86083984375,296.11785888671875,293.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540078391827136e-08,0.0010656306985765,-0.0345112085342407,0.0,0.0,0.0,-0.0115252118557691,60.0,2.1466143131256104,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,9.98822506517172e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.000105180821265,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,7.768619252601638e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.000105180821265,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0004989324952475,293.4309387207031,294.1499938964844,296.085205078125,293.8470764160156,294.87237548828125,296.11041259765625,293.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375293761441752e-08,0.0010642217239364,-0.0340801477432251,0.0,0.0,0.0,-0.0114435208961367,60.0,2.1372876167297363,0.0,-7.722075423544086e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,9.962454350898042e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.000104909435322,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,7.748575444566086e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.000104909435322,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0004976452328264,293.4293212890625,294.1499938964844,296.0710144042969,293.8336486816406,294.89483642578125,296.0959777832031,293.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843383103609,60.0,2.119204044342041,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,9.962454350898042e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.000104909435322,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,7.748575444566086e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.000104909435322,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0004976452328264,293.4293212890625,294.1499938964844,296.0710144042969,293.8336486816406,294.89483642578125,296.0959777832031,293.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054194170081246e-08,0.0010614760685712,-0.0332401245832443,0.0,0.0,0.0,-0.0112843383103609,60.0,2.119204044342041,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,9.937626600731164e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,0.000104647995613,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,7.729265053058043e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.000104647995613,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,0.0004964050021953,293.4276733398437,294.1499938964844,296.0574035644531,293.8207702636719,294.91656494140625,296.0820617675781,293.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1018054485321045,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,9.937626600731164e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,0.000104647995613,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,7.729265053058043e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.000104647995613,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,0.0004964050021953,293.4276733398437,294.1499938964844,296.0574035644531,293.8207702636719,294.91656494140625,296.0820617675781,293.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1018054485321045,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
