time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,9.91412889561616e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001044005475705,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.710989302722737e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0001044005475705,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.000495231244713,293.426025390625,294.1499938964844,296.0443420410156,293.80841064453125,294.9375915527344,296.06866455078125,293.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.245207226219236e-08,0.001056327484548,-0.031664740294218,0.0,0.0,0.0,-0.0109858410432934,60.0,2.0851612091064453,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,9.91412889561616e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001044005475705,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.710989302722737e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0001044005475705,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.000495231244713,293.426025390625,294.1499938964844,296.0443420410156,293.80841064453125,294.9375915527344,296.06866455078125,293.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.245207226219236e-08,0.001056327484548,-0.031664740294218,0.0,0.0,0.0,-0.0109858410432934,60.0,2.0851612091064453,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,9.89213294815272e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001041689174599,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,7.693880615988746e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,0.0001041689174599,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004941325169056,293.42437744140625,294.1499938964844,296.0318298339844,293.7965393066406,294.9579467773437,296.0557861328125,293.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178008823582331e-08,0.0010539839277043,-0.0309476032853126,0.0,0.0,0.0,-0.0108499759808182,60.0,2.0693013668060303,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,9.89213294815272e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001041689174599,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,7.693880615988746e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,0.0001041689174599,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004941325169056,293.42437744140625,294.1499938964844,296.0318298339844,293.7965393066406,294.9579467773437,296.0557861328125,293.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178008823582331e-08,0.0010539839277043,-0.0309476032853126,0.0,0.0,0.0,-0.0108499759808182,60.0,2.0693013668060303,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35723876953125,0.0,0.0,9.881700680125503e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001040590650518,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35723876953125,0.0,0.0,7.68576719565317e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0001040590650518,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0004936113837175,293.42352294921875,294.1499938964844,296.0257873535156,293.7908020019531,294.9678955078125,296.0495300292969,293.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052884850651,1.2048030129108156e-08,0.0010528728598728,-0.0306074749678373,0.0,0.0,0.0,-0.0107855424284935,60.0,2.061659336090088,0.0,-7.558240611160727e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,9.871786460280418e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,0.000103954662336,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,7.678056135773659e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.000103954662336,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0004931161529384,293.4226989746094,294.1499938964844,296.0198669433594,293.78521728515625,294.9776611328125,296.0434265136719,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518284980207,1.1924499609961003e-08,0.0010518165072426,-0.0302842110395431,0.0,0.0,0.0,-0.010724302381277,60.0,2.054234743118286,0.0,-7.543081181893285e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001037621477735,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,7.663837459404022e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.000492202991154,293.4210510253906,294.1499938964844,296.0083923339844,293.7743530273437,294.9967041015625,296.0315246582031,293.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498804040253,1.1696720925158388e-08,0.0010498686460778,-0.0296881180256605,0.0,0.0,0.0,-0.0106113823130726,60.0,2.0400547981262207,0.0,-7.515168931604421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001037621477735,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,7.663837459404022e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.000492202991154,293.4210510253906,294.1499938964844,296.0083923339844,293.7743530273437,294.9967041015625,296.0315246582031,293.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498804040253,1.1696720925158388e-08,0.0010498686460778,-0.0296881180256605,0.0,0.0,0.0,-0.0106113823130726,60.0,2.0400547981262207,0.0,-7.515168931604421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.837076504481956e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0001035891546052,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.651059422641993e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001035891546052,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670349121094,0.0,0.0,0.0004913823213428,293.4193725585937,294.1499938964844,295.9974670410156,293.7640075683594,295.01519775390625,296.02008056640625,293.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481296340003,1.1492031326554296e-08,0.0010481182252988,-0.0291524194180965,0.0,0.0,0.0,-0.0105099072679877,60.0,2.026674509048462,0.0,-7.490130116138971e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.837076504481956e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0001035891546052,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.651059422641993e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001035891546052,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670349121094,0.0,0.0,0.0004913823213428,293.4193725585937,294.1499938964844,295.9974670410156,293.7640075683594,295.01519775390625,296.02008056640625,293.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481296340003,1.1492031326554296e-08,0.0010481182252988,-0.0291524194180965,0.0,0.0,0.0,-0.0105099072679877,60.0,2.026674509048462,0.0,-7.490130116138971e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,9.82299097813666e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,7.640104013262317e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0001034408196574,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.0004906787071377,293.4176940917969,294.1499938964844,295.98699951171875,293.7541198730469,295.0331115722656,296.0091247558594,293.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466289240866,1.1316526382643133e-08,0.0010466176318004,-0.0286930836737155,0.0,0.0,0.0,-0.0104229031130671,60.0,2.014199733734131,0.0,-7.468695173429296e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,9.82299097813666e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,7.640104013262317e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0001034408196574,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.0004906787071377,293.4176940917969,294.1499938964844,295.98699951171875,293.7541198730469,295.0331115722656,296.0091247558594,293.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466289240866,1.1316526382643133e-08,0.0010466176318004,-0.0286930836737155,0.0,0.0,0.0,-0.0104229031130671,60.0,2.014199733734131,0.0,-7.468695173429296e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,9.8111318948213e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001033159423968,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,7.630880281794816e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0001033159423968,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0004900863277725,293.416015625,294.1499938964844,295.97705078125,293.74468994140625,295.0505065917969,295.99859619140625,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.116877079709866e-08,0.0010453540598973,-0.0283063594251871,0.0,0.0,0.0,-0.010349653661251,60.0,2.002577543258667,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,9.8111318948213e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001033159423968,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,7.630880281794816e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0001033159423968,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0004900863277725,293.416015625,294.1499938964844,295.97705078125,293.74468994140625,295.0505065917969,295.99859619140625,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.116877079709866e-08,0.0010453540598973,-0.0283063594251871,0.0,0.0,0.0,-0.010349653661251,60.0,2.002577543258667,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,9.806219895835966e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,0.0001032642176141,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,7.62706040404737e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001032642176141,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0004898409824818,293.4151916503906,294.1499938964844,295.9722595214844,293.7401428222656,295.0589599609375,295.9934997558594,293.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448422981426,1.1107572639446062e-08,0.0010448311222717,-0.0281461812555789,0.0,0.0,0.0,-0.0103193176910281,60.0,1.9971396923065183,0.0,-7.443214400382203e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,9.80189215624705e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.0001032186482916,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,7.623693818459287e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001032186482916,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0004896247992292,293.41436767578125,294.1499938964844,295.9675598144531,293.7357177734375,295.0673217773437,295.9884948730469,293.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443812934681,1.1053650439407649e-08,0.0010443702340126,-0.0280050430446863,0.0,0.0,0.0,-0.0102925868704915,60.0,1.9919136762619016,0.0,-7.436645432790101e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,9.795062214834616e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001031467181746,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,7.618381641805172e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001031467181746,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,0.0004892836441285,293.4126892089844,294.1499938964844,295.95855712890625,293.7271728515625,295.0837097167969,295.9787902832031,293.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436527663841,1.0968545183231981e-08,0.0010436418233439,-0.0277822837233543,0.0,0.0,0.0,-0.0102503923699259,60.0,1.9820454120635984,0.0,-7.426284298617247e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,9.795062214834616e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001031467181746,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,7.618381641805172e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001031467181746,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,0.0004892836441285,293.4126892089844,294.1499938964844,295.95855712890625,293.7271728515625,295.0837097167969,295.9787902832031,293.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436527663841,1.0968545183231981e-08,0.0010436418233439,-0.0277822837233543,0.0,0.0,0.0,-0.0102503923699259,60.0,1.9820454120635984,0.0,-7.426284298617247e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.790933108888566e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001031032370519,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,7.615170034114271e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0001031032370519,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,0.0004890773561783,293.4110107421875,294.1499938964844,295.95001220703125,293.71905517578125,295.0995788574219,295.9695129394531,293.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212832883,1.0917098336449273e-08,0.0010432018898427,-0.0276476237922906,0.0,0.0,0.0,-0.0102248881012201,60.0,1.973156809806824,0.0,-7.420024417115202e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.790933108888566e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001031032370519,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,7.615170034114271e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0001031032370519,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,0.0004890773561783,293.4110107421875,294.1499938964844,295.95001220703125,293.71905517578125,295.0995788574219,295.9695129394531,293.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212832883,1.0917098336449273e-08,0.0010432018898427,-0.0276476237922906,0.0,0.0,0.0,-0.0102248881012201,60.0,1.973156809806824,0.0,-7.420024417115202e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,9.788854367798194e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001030813436955,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,7.6135533163324e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001030813436955,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0004889735137112,293.4093322753906,294.1499938964844,295.9424133300781,293.7118835449219,295.1150817871094,295.9607238769531,293.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891194612838715e-08,0.0010429804679006,-0.0275798197835683,0.0,0.0,0.0,-0.0102120470255613,60.0,1.9652141332626345,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,9.788854367798194e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001030813436955,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,7.6135533163324e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001030813436955,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0004889735137112,293.4093322753906,294.1499938964844,295.9424133300781,293.7118835449219,295.1150817871094,295.9607238769531,293.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891194612838715e-08,0.0010429804679006,-0.0275798197835683,0.0,0.0,0.0,-0.0102120470255613,60.0,1.9652141332626345,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,9.787509043235332e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.000103067184682,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.61250703362748e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.000103067184682,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0004889063420705,293.4076843261719,294.1499938964844,295.93621826171875,293.7060241699219,295.1302490234375,295.9526062011719,293.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,-0.0102037377655506,60.0,1.95832097530365,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,9.787509043235332e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.000103067184682,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.61250703362748e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.000103067184682,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0004889063420705,293.4076843261719,294.1499938964844,295.93621826171875,293.7060241699219,295.1302490234375,295.9526062011719,293.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,-0.0102037377655506,60.0,1.95832097530365,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,9.787103772396222e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001030629136948,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,7.612191984662786e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001030629136948,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0004888860858045,293.4068298339844,294.1499938964844,295.9336242675781,293.7035522460937,295.1376953125,295.9488830566406,293.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.955322265625,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.786875307327136e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0001030605126288,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.612014451297e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001030605126288,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.000488874677103,293.406005859375,294.1499938964844,295.93133544921875,293.701416015625,295.1450500488281,295.9454650878906,293.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9526492357254028,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,9.786878945305943e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001030605490086,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.612016634084284e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001030605490086,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0004888748517259,293.40435791015625,294.1499938964844,295.9276733398437,293.69793701171875,295.15948486328125,295.939453125,293.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.948112964630127,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,9.786878945305943e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001030605490086,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.612016634084284e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001030605490086,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0004888748517259,293.40435791015625,294.1499938964844,295.9276733398437,293.69793701171875,295.15948486328125,295.939453125,293.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.948112964630127,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,9.7874624771066e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0001030666899168,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.61247065383941e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0001030666899168,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0004889040137641,293.4026794433594,294.1499938964844,295.9251403808594,293.695556640625,295.17352294921875,295.9347839355469,293.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873844935588297e-08,0.0010428320383653,-0.0275344066321849,0.0,0.0,0.0,-0.0102034453302621,60.0,1.9446860551834104,0.0,-7.414763558699633e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,9.7874624771066e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0001030666899168,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.61247065383941e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0001030666899168,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0004889040137641,293.4026794433594,294.1499938964844,295.9251403808594,293.695556640625,295.17352294921875,295.9347839355469,293.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873844935588297e-08,0.0010428320383653,-0.0275344066321849,0.0,0.0,0.0,-0.0102034453302621,60.0,1.9446860551834104,0.0,-7.414763558699633e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,9.788542956812309e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001030780695145,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,7.613311026943848e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0001030780695145,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0004889579722657,293.4010314941406,294.1499938964844,295.92364501953125,293.6941223144531,295.187255859375,295.9311828613281,293.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429579997435,1.0887310608609369e-08,0.0010429471731185,-0.0275696516036987,0.0,0.0,0.0,-0.010210121050477,60.0,1.942099690437317,0.0,-7.41640135970556e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,9.788542956812309e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001030780695145,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,7.613311026943848e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0001030780695145,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0004889579722657,293.4010314941406,294.1499938964844,295.92364501953125,293.6941223144531,295.187255859375,295.9311828613281,293.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429579997435,1.0887310608609369e-08,0.0010429471731185,-0.0275696516036987,0.0,0.0,0.0,-0.010210121050477,60.0,1.942099690437317,0.0,-7.41640135970556e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0001030940984492,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0001030940984492,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0004890340496785,293.3993835449219,294.1499938964844,295.9230651855469,293.6935729980469,295.20074462890625,295.9285888671875,293.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431201662868,1.0906274994226806e-08,0.0010431093396618,-0.0276192910969257,0.0,0.0,0.0,-0.0102195218205451,60.0,1.9402953386306765,0.0,-7.418707781425837e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0001030940984492,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0001030940984492,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0004890340496785,293.3993835449219,294.1499938964844,295.9230651855469,293.6935729980469,295.20074462890625,295.9285888671875,293.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431201662868,1.0906274994226806e-08,0.0010431093396618,-0.0276192910969257,0.0,0.0,0.0,-0.0102195218205451,60.0,1.9402953386306765,0.0,-7.418707781425837e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,9.791008778847754e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0001031040374073,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,7.615228969370946e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,0.0001031040374073,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,0.0004890811396762,293.3985595703125,294.1499938964844,295.9231262207031,293.693603515625,295.2073669433594,295.927734375,293.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432207491248,1.0918027371076278e-08,0.0010432098060846,-0.0276500545442104,0.0,0.0,0.0,-0.0102253481745719,60.0,1.9397481679916384,0.0,-7.420137393410189e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,9.792010678211228e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,0.0001031145948218,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,7.616008224431425e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0001031145948218,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0004891311982646,293.39776611328125,294.1499938964844,295.92333984375,293.69384765625,295.21392822265625,295.92706298828125,293.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433277348056,1.0930516047835681e-08,0.0010433167917653,-0.0276827439665794,0.0,0.0,0.0,-0.0102315405383706,60.0,1.939345121383667,0.0,-7.421657244321977e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,9.794159996090455e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.000103137215774,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,7.617679511895403e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.000103137215774,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,0.0004892385331913,293.3961181640625,294.1499938964844,295.92437744140625,293.6947937011719,295.2269287109375,295.9261779785156,293.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.0277528092265129,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9388408660888672,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,9.794159996090455e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.000103137215774,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,7.617679511895403e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.000103137215774,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,0.0004892385331913,293.3961181640625,294.1499938964844,295.92437744140625,293.6947937011719,295.2269287109375,295.9261779785156,293.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.0277528092265129,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9388408660888672,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,9.796598897082732e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0001031628999044,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,7.619577081641182e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0001031628999044,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0004893604200333,293.3945007324219,294.1499938964844,295.926025390625,293.6963806152344,295.23974609375,295.9261474609375,293.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987672993678645e-08,0.0010438052704557,-0.0278323516249656,0.0,0.0,0.0,-0.0102598741650581,60.0,1.938964605331421,0.0,-7.428612747162333e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,9.796598897082732e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0001031628999044,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,7.619577081641182e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0001031628999044,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0004893604200333,293.3945007324219,294.1499938964844,295.926025390625,293.6963806152344,295.23974609375,295.9261474609375,293.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987672993678645e-08,0.0010438052704557,-0.0278323516249656,0.0,0.0,0.0,-0.0102598741650581,60.0,1.938964605331421,0.0,-7.428612747162333e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,9.79920878307894e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001031903884722,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,7.62160707381554e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001031903884722,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0004894908051937,293.39288330078125,294.1499938964844,295.9282531738281,293.698486328125,295.2523498535156,295.9268493652344,293.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020194534694385e-08,0.0010440833866596,-0.0279174745082855,0.0,0.0,0.0,-0.0102759972214698,60.0,1.93960702419281,0.0,-7.432571891285988e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
