time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,9.79920878307894e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001031903884722,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,7.62160707381554e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001031903884722,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0004894908051937,293.39288330078125,294.1499938964844,295.9282531738281,293.698486328125,295.2523498535156,295.9268493652344,293.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020194534694385e-08,0.0010440833866596,-0.0279174745082855,0.0,0.0,0.0,-0.0102759972214698,60.0,1.93960702419281,0.0,-7.432571891285988e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,9.801921260077506e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001032189466059,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.623716373927891e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001032189466059,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0004896262544207,293.39129638671875,294.1499938964844,295.9309387207031,293.7010192871094,295.2647705078125,295.9281921386719,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443832725286,1.1053982618136617e-08,0.001044372213073,-0.028005912899971,0.0,0.0,0.0,-0.0102927470579743,60.0,1.940669059753418,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,9.801921260077506e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001032189466059,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.623716373927891e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001032189466059,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0004896262544207,293.39129638671875,294.1499938964844,295.9309387207031,293.7010192871094,295.2647705078125,295.9281921386719,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443832725286,1.1053982618136617e-08,0.001044372213073,-0.028005912899971,0.0,0.0,0.0,-0.0102927470579743,60.0,1.940669059753418,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,9.80329350568354e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001032334039337,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,7.624783756909892e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001032334039337,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0004896948230452,293.3905029296875,294.1499938964844,295.93243408203125,293.7024230957031,295.2709045410156,295.9291381835937,293.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.107108538178636e-08,0.0010445185471326,-0.0280506778508424,0.0,0.0,0.0,-0.0103012258186936,60.0,1.9413648843765257,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,9.804662113310768e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0001032478176057,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,7.625848229508847e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0001032478176057,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004897632170468,293.38970947265625,294.1499938964844,295.9339904785156,293.70391845703125,295.2769775390625,295.9302062988281,293.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088135742909344e-08,0.0010446642991155,-0.028095306828618,0.0,0.0,0.0,-0.0103096785023808,60.0,1.942116856575012,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001032764121191,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.627961167600006e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0001032764121191,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0004898988408967,293.3881225585937,294.1499938964844,295.93731689453125,293.7070617675781,295.2890930175781,295.9325561523437,293.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121971787986242e-08,0.0010449535911902,-0.0281838681548833,0.0,0.0,0.0,-0.0103264525532722,60.0,1.943722367286682,0.0,-7.444968730396796e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001032764121191,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.627961167600006e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0001032764121191,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0004898988408967,293.3881225585937,294.1499938964844,295.93731689453125,293.7070617675781,295.2890930175781,295.9325561523437,293.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121971787986242e-08,0.0010449535911902,-0.0281838681548833,0.0,0.0,0.0,-0.0103264525532722,60.0,1.943722367286682,0.0,-7.444968730396796e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0004900292260572,293.38653564453125,294.1499938964844,295.9407958984375,293.7103576660156,295.301025390625,295.9352722167969,293.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452427668496,1.1154487999931462e-08,0.0010452317073941,-0.028268976137042,0.0,0.0,0.0,-0.0103425718843936,60.0,1.9455097913742063,0.0,-7.44893142723413e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0004900292260572,293.38653564453125,294.1499938964844,295.9407958984375,293.7103576660156,295.301025390625,295.9352722167969,293.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452427668496,1.1154487999931462e-08,0.0010452317073941,-0.028268976137042,0.0,0.0,0.0,-0.0103425718843936,60.0,1.9455097913742063,0.0,-7.44893142723413e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,9.812428470468149e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001033295920933,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,7.631888729520142e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0004901511128991,293.3849792480469,294.1499938964844,295.94439697265625,293.7137451171875,295.31280517578125,295.93829345703125,293.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455028386786,1.1184887682702538e-08,0.0010454915463924,-0.0283485427498817,0.0,0.0,0.0,-0.0103576425462961,60.0,1.947385311126709,0.0,-7.452636907601119e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,9.812428470468149e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001033295920933,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,7.631888729520142e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0004901511128991,293.3849792480469,294.1499938964844,295.94439697265625,293.7137451171875,295.31280517578125,295.93829345703125,293.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455028386786,1.1184887682702538e-08,0.0010454915463924,-0.0283485427498817,0.0,0.0,0.0,-0.0103576425462961,60.0,1.947385311126709,0.0,-7.452636907601119e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.814630902837962e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001033527878462,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.633601489942521e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0001033527878462,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0004902611253783,293.3834228515625,294.1499938964844,295.9479675292969,293.7171325683594,295.3244323730469,295.94146728515625,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457374155521,1.1212327066800754e-08,0.0010457262396812,-0.0284203607589006,0.0,0.0,0.0,-0.0103712445124983,60.0,1.9492610692977903,0.0,-7.455982853343812e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.814630902837962e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001033527878462,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.633601489942521e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0001033527878462,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0004902611253783,293.3834228515625,294.1499938964844,295.9479675292969,293.7171325683594,295.3244323730469,295.94146728515625,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457374155521,1.1212327066800754e-08,0.0010457262396812,-0.0284203607589006,0.0,0.0,0.0,-0.0103712445124983,60.0,1.9492610692977903,0.0,-7.455982853343812e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,9.815580415306611e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001033627850119,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,7.63433999964036e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001033627850119,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0004903085646219,293.3826599121094,294.1499938964844,295.94970703125,293.7187805175781,295.3302001953125,295.943115234375,293.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458385804668,1.1224159379708e-08,0.0010458272881805,-0.0284513309597969,0.0,0.0,0.0,-0.0103771099820733,60.0,1.9501569271087649,0.0,-7.457425965640142e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,9.816463716560976e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001033720909617,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,7.635027577634901e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001033720909617,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0004903526860289,293.38189697265625,294.1499938964844,295.951416015625,293.72039794921875,295.3359069824219,295.9447631835937,293.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459324112161,1.1235166574863342e-08,0.0010459212353453,-0.02848014049232,0.0,0.0,0.0,-0.0103825656697154,60.0,1.951021909713745,0.0,-7.458768180867993e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.818052058108152e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,0.0001033888183883,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.636262307642028e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001033888183883,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004904320230707,293.3804016113281,294.1499938964844,295.9546813964844,293.7234802246094,295.34722900390625,295.9480285644531,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461019119247,1.1254951637340582e-08,0.0010460906196385,-0.0285319238901138,0.0,0.0,0.0,-0.0103923752903938,60.0,1.9526691436767576,0.0,-7.46118189454137e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.818052058108152e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,0.0001033888183883,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.636262307642028e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001033888183883,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004904320230707,293.3804016113281,294.1499938964844,295.9546813964844,293.7234802246094,295.34722900390625,295.9480285644531,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461019119247,1.1254951637340582e-08,0.0010460906196385,-0.0285319238901138,0.0,0.0,0.0,-0.0103923752903938,60.0,1.9526691436767576,0.0,-7.46118189454137e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.819171827984974e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001034006054396,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.637133239768445e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.0001034006054396,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,0.0004904879606328,293.3788757324219,294.1499938964844,295.9576110839844,293.7262878417969,295.3584899902344,295.9512023925781,293.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.954124093055725,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.819171827984974e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001034006054396,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.637133239768445e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.0001034006054396,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,0.0004904879606328,293.3788757324219,294.1499938964844,295.9576110839844,293.7262878417969,295.3584899902344,295.9512023925781,293.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.954124093055725,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.819753904594108e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001034067390719,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.637586531927809e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001034067390719,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0004905170644633,293.3773803710937,294.1499938964844,295.960205078125,293.7287292480469,295.3695983886719,295.9542541503906,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276156008932505e-08,0.0010462721111252,-0.0285874232649803,0.0,0.0,0.0,-0.010402888059616,60.0,1.955228805541992,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.819753904594108e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001034067390719,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.637586531927809e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001034067390719,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0004905170644633,293.3773803710937,294.1499938964844,295.960205078125,293.7287292480469,295.3695983886719,295.9542541503906,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276156008932505e-08,0.0010462721111252,-0.0285874232649803,0.0,0.0,0.0,-0.010402888059616,60.0,1.955228805541992,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.819761908147484e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0001034068191074,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.6375923526939e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001034068191074,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0004905174137093,293.3758850097656,294.1499938964844,295.9622802734375,293.7306823730469,295.3804931640625,295.9568786621094,293.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462842183187,1.1276251044023413e-08,0.0010462729260325,-0.0285876709967851,0.0,0.0,0.0,-0.0104029355570673,60.0,1.955812335014344,0.0,-7.463780349326046e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.819761908147484e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0001034068191074,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.6375923526939e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001034068191074,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0004905174137093,293.3758850097656,294.1499938964844,295.9622802734375,293.7306823730469,295.3804931640625,295.9568786621094,293.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462842183187,1.1276251044023413e-08,0.0010462729260325,-0.0285876709967851,0.0,0.0,0.0,-0.0104029355570673,60.0,1.955812335014344,0.0,-7.463780349326046e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,9.819417027756572e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,0.0001034031884046,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,7.637324597453699e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0001034031884046,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0004905002424493,293.3751525878906,294.1499938964844,295.9631042480469,293.7314758300781,295.3858337402344,295.9580078125,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046247431077,1.1271955813185741e-08,0.0010462361387908,-0.0285764299333095,0.0,0.0,0.0,-0.0104008056223392,60.0,1.955848217010498,0.0,-7.463255968787055e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,9.81896446319297e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0001033984226523,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,7.636972441105172e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.0001033984226523,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0004904775996692,293.3744201660156,294.1499938964844,295.9637756347656,293.73211669921875,295.39111328125,295.9590148925781,293.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461986530572,1.1266314103863806e-08,0.001046187360771,-0.0285616628825664,0.0,0.0,0.0,-0.0103980060666799,60.0,1.9557838439941408,0.0,-7.462568163418838e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.817742102313788e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0001033855514833,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,7.636021473444998e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0001033855514833,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004904165398329,293.3729858398437,294.1499938964844,295.964599609375,293.7328796386719,295.4016418457031,295.9608154296875,293.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460688499733,1.1251084508501208e-08,0.0010460576741024,-0.028521804139018,0.0,0.0,0.0,-0.0103904586285352,60.0,1.955411434173584,0.0,-7.460710094164824e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.817742102313788e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0001033855514833,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,7.636021473444998e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0001033855514833,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004904165398329,293.3729858398437,294.1499938964844,295.964599609375,293.7328796386719,295.4016418457031,295.9608154296875,293.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460688499733,1.1251084508501208e-08,0.0010460576741024,-0.028521804139018,0.0,0.0,0.0,-0.0103904586285352,60.0,1.955411434173584,0.0,-7.460710094164824e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.815572411753236e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001033627049764,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.634334178874269e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001033627049764,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0004903081571683,293.3715515136719,294.1499938964844,295.9646301269531,293.7329406738281,295.41192626953125,295.96197509765625,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458377655595,1.1224051021940797e-08,0.0010458265896886,-0.0284510478377342,0.0,0.0,0.0,-0.0103770578280091,60.0,1.95428466796875,0.0,-7.457412465328161e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.815572411753236e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001033627049764,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.634334178874269e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001033627049764,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0004903081571683,293.3715515136719,294.1499938964844,295.9646301269531,293.7329406738281,295.41192626953125,295.96197509765625,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458377655595,1.1224051021940797e-08,0.0010458265896886,-0.0284510478377342,0.0,0.0,0.0,-0.0103770578280091,60.0,1.95428466796875,0.0,-7.457412465328161e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,9.81259872787632e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001033313965308,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001033313965308,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0004901596694253,293.3701477050781,294.1499938964844,295.9638061523437,293.7321472167969,295.4220275878906,295.96246337890625,293.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455208830535,1.1187001547341424e-08,0.0010455097071826,-0.0283540766686201,0.0,0.0,0.0,-0.0103586902841925,60.0,1.952437281608581,0.0,-7.4528948346142e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,9.81259872787632e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001033313965308,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001033313965308,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0004901596694253,293.3701477050781,294.1499938964844,295.9638061523437,293.7321472167969,295.4220275878906,295.96246337890625,293.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455208830535,1.1187001547341424e-08,0.0010455097071826,-0.0283540766686201,0.0,0.0,0.0,-0.0103586902841925,60.0,1.952437281608581,0.0,-7.4528948346142e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,9.808706818148494e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,7.62899435358122e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0004899651976302,293.3687438964844,294.1499938964844,295.9620361328125,293.73046875,295.431884765625,295.96221923828125,293.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451062116771,1.1138504341090538e-08,0.0010450950358062,-0.0282271411269903,0.0,0.0,0.0,-0.0103346481919288,60.0,1.9497637748718264,0.0,-7.446983119052676e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,9.808706818148494e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,7.62899435358122e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0004899651976302,293.3687438964844,294.1499938964844,295.9620361328125,293.73046875,295.431884765625,295.96221923828125,293.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451062116771,1.1138504341090538e-08,0.0010450950358062,-0.0282271411269903,0.0,0.0,0.0,-0.0103346481919288,60.0,1.9497637748718264,0.0,-7.446983119052676e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,9.80627883109264e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001032648433465,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,7.627106242580339e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33892822265625,0.0,0.0,0.0001032648433465,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.0004898439510725,293.3680419921875,294.1499938964844,295.96075439453125,293.729248046875,295.43670654296875,295.961669921875,293.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448471875861,1.110825653682923e-08,0.0010448361281305,-0.0281479712575674,0.0,0.0,0.0,-0.0103196520358324,60.0,1.9479784965515137,0.0,-7.443297533882287e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,9.803701686905696e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001032376967486,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.62510098866187e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001032376967486,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,0.0004897151957266,293.36737060546875,294.1499938964844,295.9591979980469,293.727783203125,295.44146728515625,295.9609680175781,293.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445720981806,1.1076140893351294e-08,0.001044561038725,-0.0280639119446277,0.0,0.0,0.0,-0.0103037282824516,60.0,1.9460382461547847,0.0,-7.439385285579192e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,9.798011160455644e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001031777719617,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.620675023645163e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0001031777719617,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0004894309095107,293.3659973144531,294.1499938964844,295.9552307128906,293.7240295410156,295.45086669921875,295.9591064453125,293.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005239386463472e-08,0.0010439556790515,-0.0278783291578292,0.0,0.0,0.0,-0.0102685838937759,60.0,1.9416844844818115,0.0,-7.430750770254235e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,9.798011160455644e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001031777719617,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.620675023645163e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0001031777719617,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0004894309095107,293.3659973144531,294.1499938964844,295.9552307128906,293.7240295410156,295.45086669921875,295.9591064453125,293.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005239386463472e-08,0.0010439556790515,-0.0278783291578292,0.0,0.0,0.0,-0.0102685838937759,60.0,1.9416844844818115,0.0,-7.430750770254235e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.79089963948354e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.000103102887806,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.615144568262622e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.000103102887806,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890757263638,293.3646545410156,294.1499938964844,295.95001220703125,293.71905517578125,295.4599609375,295.9559631347656,293.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432091075927,1.0916637371849449e-08,0.0010431981645524,-0.0276464167982339,0.0,0.0,0.0,-0.0102246608585119,60.0,1.9359841346740725,0.0,-7.419968284239077e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.79089963948354e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.000103102887806,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.615144568262622e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.000103102887806,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890757263638,293.3646545410156,294.1499938964844,295.95001220703125,293.71905517578125,295.4599609375,295.9559631347656,293.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432091075927,1.0916637371849449e-08,0.0010431981645524,-0.0276464167982339,0.0,0.0,0.0,-0.0102246608585119,60.0,1.9359841346740725,0.0,-7.419968284239077e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,9.783392306417228e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030238272505,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001030238272505,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004887006944045,293.3633117675781,294.1499938964844,295.9425354003906,293.7128601074219,295.46875,295.95147705078125,293.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.082309264432979e-08,0.0010423981584608,-0.0274015590548515,0.0,0.0,0.0,-0.0101782865822315,60.0,1.928864598274231,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,9.783392306417228e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030238272505,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001030238272505,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004887006944045,293.3633117675781,294.1499938964844,295.9425354003906,293.7128601074219,295.46875,295.95147705078125,293.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.082309264432979e-08,0.0010423981584608,-0.0274015590548515,0.0,0.0,0.0,-0.0101782865822315,60.0,1.928864598274231,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
