time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.775818034540862e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001029440754791,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,7.603414269397035e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001029440754791,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.0004883223446086,293.36199951171875,294.1499938964844,295.9320983886719,293.7054138183594,295.4771423339844,295.94500732421875,293.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545462310314,0.0,0.0,0.0,-0.010131505317986,60.0,1.919810175895691,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.775818034540862e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001029440754791,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,7.603414269397035e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001029440754791,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.0004883223446086,293.36199951171875,294.1499938964844,295.9320983886719,293.7054138183594,295.4771423339844,295.94500732421875,293.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545462310314,0.0,0.0,0.0,-0.010131505317986,60.0,1.919810175895691,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,9.772033808985724e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001029042250593,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.600471144542098e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001029042250593,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0004881333443336,293.3613586425781,294.1499938964844,295.92584228515625,293.7012634277344,295.48114013671875,295.94073486328125,293.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9143346548080444,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,9.768252493813634e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,0.0001028644037432,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,7.597529474878684e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,0.0001028644037432,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0004879444313701,293.3607177734375,294.1499938964844,295.9189147949219,293.6968688964844,295.48504638671875,295.9359741210937,293.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847762078046,60.0,1.9084926843643188,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,9.760697139427066e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0001027848411467,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,7.591653411509469e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33514404296875,0.0,0.0,0.0001027848411467,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0004875670128967,293.3594665527344,294.1499938964844,295.9031677246094,293.6872863769531,295.4926147460937,295.9254150390625,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.896010160446167,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,9.760697139427066e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0001027848411467,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,7.591653411509469e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33514404296875,0.0,0.0,0.0001027848411467,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0004875670128967,293.3594665527344,294.1499938964844,295.9031677246094,293.6872863769531,295.4926147460937,295.9254150390625,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.896010160446167,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.753162157721816e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.000102705489553,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.585792627651244e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.000102705489553,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0004871906421612,293.35821533203125,294.1499938964844,295.8851318359375,293.6767578125,295.4996643066406,295.9124755859375,293.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,-0.0099915647879242,60.0,1.881562232971192,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.753162157721816e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.000102705489553,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.585792627651244e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.000102705489553,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0004871906421612,293.35821533203125,294.1499938964844,295.8851318359375,293.6767578125,295.4996643066406,295.9124755859375,293.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,-0.0099915647879242,60.0,1.881562232971192,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,9.745646093506366e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.000102626348962,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,7.57994712330401e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.000102626348962,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0004868152027484,293.3569641113281,294.1499938964844,295.8650207519531,293.6654357910156,295.5061950683594,295.8973388671875,293.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704828590154,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8655388355255127,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,9.745646093506366e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.000102626348962,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,7.57994712330401e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.000102626348962,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0004868152027484,293.3569641113281,294.1499938964844,295.8650207519531,293.6654357910156,295.5061950683594,295.8973388671875,293.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704828590154,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8655388355255127,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,9.738151857163756e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0001025474266498,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,7.574118353659287e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001025474266498,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004864408401772,293.3557434082031,294.1499938964844,295.8430480957031,293.6533508300781,295.51220703125,295.88018798828125,293.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260404855012,0.0,0.0,0.0,-0.0098988534882664,60.0,1.8481309413909912,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,9.738151857163756e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0001025474266498,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,7.574118353659287e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001025474266498,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004864408401772,293.3557434082031,294.1499938964844,295.8430480957031,293.6533508300781,295.51220703125,295.88018798828125,293.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260404855012,0.0,0.0,0.0,-0.0098988534882664,60.0,1.8481309413909912,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,9.734416380524637e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.000102508085547,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.571212336188182e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.000102508085547,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0004862542264163,293.35516357421875,294.1499938964844,295.8314208984375,293.6470642089844,295.5149230957031,295.87066650390625,293.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212878542859016e-08,0.0010371805401518,-0.0258041862398386,0.0,0.0,0.0,-0.0098757781088352,60.0,1.8388211727142327,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,9.73068454186432e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001024687953758,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,7.568309956695884e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,0.0001024687953758,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,0.0004860678454861,293.35455322265625,294.1499938964844,295.8194580078125,293.6406555175781,295.5174865722656,295.8607788085937,293.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166387731658233e-08,0.0010367830982431,-0.0256824772804975,0.0,0.0,0.0,-0.0098527306690812,60.0,1.8292895555496216,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.723233961267395e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001023903314489,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.562515384051949e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001023903314489,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0004856956657022,293.3533935546875,294.1499938964844,295.7944641113281,293.6273803710937,295.5223999023437,295.8402709960937,293.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073555323231176e-08,0.0010359892621636,-0.0254394486546516,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8097764253616333,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.723233961267395e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001023903314489,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.562515384051949e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001023903314489,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0004856956657022,293.3533935546875,294.1499938964844,295.7944641113281,293.6273803710937,295.5223999023437,295.8402709960937,293.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073555323231176e-08,0.0010359892621636,-0.0254394486546516,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8097764253616333,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.715813939692453e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001023121949401,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,7.556744094472378e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001023121949401,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004853249993175,293.35223388671875,294.1499938964844,295.768310546875,293.6137084960937,295.52667236328125,295.8181457519531,293.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110394334617e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,-0.0097608780488371,60.0,1.7892686128616333,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.715813939692453e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001023121949401,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,7.556744094472378e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001023121949401,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004853249993175,293.35223388671875,294.1499938964844,295.768310546875,293.6137084960937,295.52667236328125,295.8181457519531,293.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110394334617e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,-0.0097608780488371,60.0,1.7892686128616333,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.711673919809982e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001022686046781,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.553524483228102e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0001022686046781,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004851182166021,293.3515930175781,294.1499938964844,295.75323486328125,293.6058654785156,295.5287170410156,295.8050231933594,293.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929525646157344e-09,0.001034757704474,-0.0250623784959316,0.0,0.0,0.0,-0.0097353085875511,60.0,1.7773691415786743,0.0,-7.300371152041407e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,9.708421566756442e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.0001022343567456,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.550994632765651e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001022343567456,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0004849557881243,293.3511047363281,294.1499938964844,295.7412109375,293.59967041015625,295.53033447265625,295.7947082519531,293.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889006946650625e-09,0.0010344112524762,-0.0249562989920377,0.0,0.0,0.0,-0.0097152218222618,60.0,1.768019199371338,0.0,-7.295482618019379e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,9.701059752842411e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001021568314172,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,7.545268454123288e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001021568314172,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0004845880321227,293.3499755859375,294.1499938964844,295.71337890625,293.5853881835937,295.533447265625,295.7701416015625,293.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797280320356094e-09,0.0010336268460378,-0.0247161500155925,0.0,0.0,0.0,-0.009669748134911,60.0,1.7462118864059448,0.0,-7.284422309794536e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,9.701059752842411e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001021568314172,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,7.545268454123288e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001021568314172,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0004845880321227,293.3499755859375,294.1499938964844,295.71337890625,293.5853881835937,295.533447265625,295.7701416015625,293.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797280320356094e-09,0.0010336268460378,-0.0247161500155925,0.0,0.0,0.0,-0.009669748134911,60.0,1.7462118864059448,0.0,-7.284422309794536e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,9.697394125396386e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,0.0001021182251861,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,7.542417733930051e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,0.0001021182251861,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0004844049108214,293.34942626953125,294.1499938964844,295.69927978515625,293.57818603515625,295.53466796875,295.7574157714844,293.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332460515201,9.751606633301437e-09,0.0010332363890483,-0.0245965719223022,0.0,0.0,0.0,-0.0096471067517995,60.0,1.7351162433624268,0.0,-7.278918445763338e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,9.693735046312212e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0001020796917146,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,7.539571379311383e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.0001020796917146,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0004842221096623,293.348876953125,294.1499938964844,295.6850891113281,293.57098388671875,295.5357971191406,295.7445373535156,293.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706014658661388e-09,0.0010328465141355,-0.0244772061705589,0.0,0.0,0.0,-0.0096245044842362,60.0,1.7239658832550049,0.0,-7.273425950415914e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,9.686432895250618e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001020027993945,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,7.533891766797751e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001020027993945,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,0.000483857380459,293.3478088378906,294.1499938964844,295.6565246582031,293.5565185546875,295.5377197265625,295.7184753417969,293.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615035878596244e-09,0.0010320685105398,-0.0242390092462301,0.0,0.0,0.0,-0.0095794023945927,60.0,1.7015851736068726,0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,9.686432895250618e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001020027993945,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,7.533891766797751e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001020027993945,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,0.000483857380459,293.3478088378906,294.1499938964844,295.6565246582031,293.5565185546875,295.5377197265625,295.7184753417969,293.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615035878596244e-09,0.0010320685105398,-0.0242390092462301,0.0,0.0,0.0,-0.0095794023945927,60.0,1.7015851736068726,0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.679168579168618e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0001019263072521,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,7.528241985710338e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0001019263072521,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0004834945139009,293.3467712402344,294.1499938964844,295.6279296875,293.5421142578125,295.5390625,295.6919250488281,293.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313041275367,9.524529609450385e-09,0.0010312946978956,-0.0240020435303449,0.0,0.0,0.0,-0.009534534998238,60.0,1.6791362762451172,0.0,-7.251583156175911e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.679168579168618e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0001019263072521,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,7.528241985710338e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0001019263072521,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0004834945139009,293.3467712402344,294.1499938964844,295.6279296875,293.5421142578125,295.5390625,295.6919250488281,293.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313041275367,9.524529609450385e-09,0.0010312946978956,-0.0240020435303449,0.0,0.0,0.0,-0.009534534998238,60.0,1.6791362762451172,0.0,-7.251583156175911e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,9.671940642874688e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.0001018501934595,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.52262058085762e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0001018501934595,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004831334808841,293.3457336425781,294.1499938964844,295.5995483398437,293.5278625488281,295.53985595703125,295.6651306152344,293.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305340401828,9.434479864012246e-09,0.0010305246105417,-0.0237662699073553,0.0,0.0,0.0,-0.0094898929819464,60.0,1.6567894220352173,0.0,-7.240758037596606e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,9.671940642874688e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.0001018501934595,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.52262058085762e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0001018501934595,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004831334808841,293.3457336425781,294.1499938964844,295.5995483398437,293.5278625488281,295.53985595703125,295.6651306152344,293.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305340401828,9.434479864012246e-09,0.0010305246105417,-0.0237662699073553,0.0,0.0,0.0,-0.0094898929819464,60.0,1.6567894220352173,0.0,-7.240758037596606e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,9.664750541560352e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.0001017744798446,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,7.517028279835358e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001017744798446,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0004827743105124,293.3446960449219,294.1499938964844,295.5715637207031,293.5138854980469,295.5401611328125,295.6383056640625,293.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297679109498,9.344893747709191e-09,0.0010297585977241,-0.0235317070037126,0.0,0.0,0.0,-0.0094454819336533,60.0,1.6347023248672483,0.0,-7.229995446778048e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,9.664750541560352e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.0001017744798446,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,7.517028279835358e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001017744798446,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0004827743105124,293.3446960449219,294.1499938964844,295.5715637207031,293.5138854980469,295.5401611328125,295.6383056640625,293.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297679109498,9.344893747709191e-09,0.0010297585977241,-0.0235317070037126,0.0,0.0,0.0,-0.0094454819336533,60.0,1.6347023248672483,0.0,-7.229995446778048e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,9.66117368079722e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.000101736812212,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,7.514246681239456e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.000101736812212,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0004825956420972,293.3442077636719,294.1499938964844,295.5578308105469,293.5070495605469,295.5400695800781,295.6249694824219,293.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293868836015,9.30033028367916e-09,0.0010293775703758,-0.0234150234609842,0.0,0.0,0.0,-0.0094233900308609,60.0,1.6238627433776855,0.0,-7.224645059977777e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,9.657604823587462e-05,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001016992318909,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,7.511470175813884e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001016992318909,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0004824173520319,293.3437194824219,294.1499938964844,295.54425048828125,293.50030517578125,295.5398864746094,295.6116943359375,293.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.255862742918453e-09,0.0010289973579347,-0.0232985932379961,0.0,0.0,0.0,-0.0094013456255197,60.0,1.6131325960159302,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,9.650486754253508e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,0.0001016242749756,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,7.505933899665251e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001016242749756,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0004820617905352,293.3427429199219,294.1499938964844,295.517822265625,293.4871520996094,295.5392761230469,295.5853576660156,293.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167178127711397e-09,0.0010282390285283,-0.0230663809925317,0.0,0.0,0.0,-0.0093573806807398,60.0,1.5919342041015625,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,9.650486754253508e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,0.0001016242749756,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,7.505933899665251e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001016242749756,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0004820617905352,293.3427429199219,294.1499938964844,295.517822265625,293.4871520996094,295.5392761230469,295.5853576660156,293.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167178127711397e-09,0.0010282390285283,-0.0230663809925317,0.0,0.0,0.0,-0.0093573806807398,60.0,1.5919342041015625,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,9.643416706239805e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001015498201013,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,7.500434730900452e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001015498201013,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0004817086155526,293.3417663574219,294.1499938964844,295.49249267578125,293.474609375,295.53826904296875,295.5595397949219,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079085927510278e-09,0.0010274857049807,-0.0228357184678316,0.0,0.0,0.0,-0.009313709102571,60.0,1.5715099573135376,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,9.643416706239805e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001015498201013,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,7.500434730900452e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001015498201013,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0004817086155526,293.3417663574219,294.1499938964844,295.49249267578125,293.474609375,295.53826904296875,295.5595397949219,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079085927510278e-09,0.0010274857049807,-0.0228357184678316,0.0,0.0,0.0,-0.009313709102571,60.0,1.5715099573135376,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,9.638918709242716e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,0.0001015024608932,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,7.496937178075314e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0001015024608932,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.0004814839630853,293.3411560058594,294.1499938964844,295.4769592285156,293.4669189453125,295.537353515625,295.54351806640625,293.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023052527368236e-09,0.0010270066559314,-0.0226889979094266,0.0,0.0,0.0,-0.0092859314754605,60.0,1.5590095520019531,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,9.636390313971788e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001014758308883,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,7.4949704867322e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0001014758308883,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,0.0004813576524611,293.3408203125,294.1499938964844,295.4684753417969,293.4627380371094,295.5368347167969,295.5345153808594,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991547062464633e-09,0.0010267371544614,-0.0226065013557672,0.0,0.0,0.0,-0.0092703122645616,60.0,1.551978349685669,0.0,-7.187626493987409e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.62940976023674e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001014023218885,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.489540439564735e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0001014023218885,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0004810089303646,293.33990478515625,294.1499938964844,295.446044921875,293.45166015625,295.5350952148437,295.51043701171875,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904570414358659e-09,0.0010259934933856,-0.0223787520080804,0.0,0.0,0.0,-0.0092271948233246,60.0,1.5334938764572144,0.0,-7.177216332365789e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
