time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.62940976023674e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001014023218885,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.489540439564735e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0001014023218885,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0004810089303646,293.33990478515625,294.1499938964844,295.446044921875,293.45166015625,295.5350952148437,295.51043701171875,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904570414358659e-09,0.0010259934933856,-0.0223787520080804,0.0,0.0,0.0,-0.0092271948233246,60.0,1.5334938764572144,0.0,-7.177216332365789e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.62594203883782e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001013658038573,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,7.486843969672918e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0001013658038573,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0004808357334695,293.3394470214844,294.1499938964844,295.4354858398437,293.44647216796875,295.5340576171875,295.4989624023437,293.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861366751489186e-09,0.0010256241075694,-0.0222656242549419,0.0,0.0,0.0,-0.0092057771980762,60.0,1.52485191822052,0.0,-7.17204784450587e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,9.6224837761838e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001013293876894,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,7.484154048142955e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0001013293876894,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0004806630022358,293.3390197753906,294.1499938964844,295.4253845214844,293.4414978027344,295.532958984375,295.4877624511719,293.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818285657241631e-09,0.0010252556530758,-0.0221528112888336,0.0,0.0,0.0,-0.0091844201087951,60.0,1.5164638757705688,0.0,-7.166896409671608e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.615591261535884e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001012568027363,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,7.478793122572824e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001012568027363,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004803186748176,293.3381042480469,294.1499938964844,295.40673828125,293.4323425292969,295.5306091308594,295.4659729003906,293.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732404133127147e-09,0.0010245211888104,-0.021927922964096,0.0,0.0,0.0,-0.009141843765974,60.0,1.5003002882003784,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.615591261535884e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001012568027363,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,7.478793122572824e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001012568027363,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004803186748176,293.3381042480469,294.1499938964844,295.40673828125,293.4323425292969,295.5306091308594,295.4659729003906,293.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732404133127147e-09,0.0010245211888104,-0.021927922964096,0.0,0.0,0.0,-0.009141843765974,60.0,1.5003002882003784,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.60875695454888e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001011848362395,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0001011848362395,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0004799773159902,293.3372497558594,294.1499938964844,295.3903503417969,293.4242858886719,295.5280456542969,295.44598388671875,293.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647257132565755e-09,0.0010237931273877,-0.0217049568891525,0.0,0.0,0.0,-0.0090996334329247,60.0,1.4859126806259155,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.60875695454888e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001011848362395,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0001011848362395,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0004799773159902,293.3372497558594,294.1499938964844,295.3903503417969,293.4242858886719,295.5280456542969,295.44598388671875,293.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647257132565755e-09,0.0010237931273877,-0.0217049568891525,0.0,0.0,0.0,-0.0090996334329247,60.0,1.4859126806259155,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,9.601973579265176e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0001011134081636,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,7.468201511073858e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001011134081636,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0004796384600922,293.3363952636719,294.1499938964844,295.3764343261719,293.4174499511719,295.5252685546875,295.4277648925781,293.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274251503919e-09,0.0010230705374851,-0.0214836411178112,0.0,0.0,0.0,-0.0090577360242605,60.0,1.473199486732483,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,9.601973579265176e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0001011134081636,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,7.468201511073858e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001011134081636,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0004796384600922,293.3363952636719,294.1499938964844,295.3764343261719,293.4174499511719,295.5252685546875,295.4277648925781,293.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274251503919e-09,0.0010230705374851,-0.0214836411178112,0.0,0.0,0.0,-0.0090577360242605,60.0,1.473199486732483,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001010425330605,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,7.462967187166214e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001010425330605,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.0004793022817466,293.3355712890625,294.1499938964844,295.3652038574219,293.4119567871094,295.5223693847656,295.4115600585937,293.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889225497056e-09,0.001022353535518,-0.0212640631943941,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4623298645019531,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.595243318472058e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001010425330605,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,7.462967187166214e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001010425330605,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.0004793022817466,293.3355712890625,294.1499938964844,295.3652038574219,293.4119567871094,295.5223693847656,295.4115600585937,293.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889225497056e-09,0.001022353535518,-0.0212640631943941,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4623298645019531,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,9.591905836714432e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0001010073829093,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,7.460371125489473e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32330322265625,0.0,0.0,0.0001010073829093,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0004791355459019,293.33514404296875,294.1499938964844,295.3606872558594,293.4097595214844,295.5208740234375,295.4045715332031,293.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437303300468102e-09,0.0010219978867098,-0.0211551524698734,0.0,0.0,0.0,-0.0089955506846308,60.0,1.4578922986984253,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,9.588577086105944e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.0001009723346214,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,7.457782339770347e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230895996094,0.0,0.0,0.0001009723346214,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0004789692757185,293.3347473144531,294.1499938964844,295.3569030761719,293.40789794921875,295.5193786621094,295.3980407714844,293.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395834250052303e-09,0.0010216434020549,-0.0210465565323829,0.0,0.0,0.0,-0.0089749926701188,60.0,1.4538387060165403,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0001009025218081,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0001009025218081,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0004786381323356,293.3339538574219,294.1499938964844,295.3517761230469,293.4053955078125,295.5163879394531,295.3860778808594,293.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313234545198611e-09,0.001020936993882,-0.0208302475512027,0.0,0.0,0.0,-0.0089340442791581,60.0,1.4466960430145264,0.0,-7.10663954350821e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.5819472335279e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0001009025218081,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0001009025218081,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0004786381323356,293.3339538574219,294.1499938964844,295.3517761230469,293.4053955078125,295.5163879394531,295.3860778808594,293.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313234545198611e-09,0.001020936993882,-0.0208302475512027,0.0,0.0,0.0,-0.0089340442791581,60.0,1.4466960430145264,0.0,-7.10663954350821e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,9.57542288233526e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,0.0001008338149404,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,7.447550888173282e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0001008338149404,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,0.0004783121985383,293.33319091796875,294.1499938964844,295.3500061035156,293.404541015625,295.513427734375,295.377197265625,293.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231944903513977e-09,0.0010202418779954,-0.0206173658370971,0.0,0.0,0.0,-0.0088937450200319,60.0,1.4423608779907229,0.0,-7.096964793618099e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,9.57542288233526e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,0.0001008338149404,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,7.447550888173282e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0001008338149404,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,0.0004783121985383,293.33319091796875,294.1499938964844,295.3500061035156,293.404541015625,295.513427734375,295.377197265625,293.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231944903513977e-09,0.0010202418779954,-0.0206173658370971,0.0,0.0,0.0,-0.0088937450200319,60.0,1.4423608779907229,0.0,-7.096964793618099e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,9.571501868776976e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0001007925238809,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.444501534337178e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001007925238809,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,0.0004781163297593,293.3326416015625,294.1499938964844,295.3509216308594,293.4050598144531,295.5113525390625,295.3726806640625,293.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198323288932,8.183090649538372e-09,0.0010198241798207,-0.0204894244670867,0.0,0.0,0.0,-0.008869525976479,60.0,1.440986394882202,0.0,-7.091153264582317e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,9.56997973844409e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216857910156,0.0,0.0,0.0001007764949463,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,7.44331773603335e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001007764949463,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0004780402814503,293.3324279785156,294.1499938964844,295.3517761230469,293.405517578125,295.5105285644531,295.37091064453125,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.164124487564095e-09,0.001019661896862,-0.0204397551715374,0.0,0.0,0.0,-0.0088601233437657,60.0,1.4404524564743042,0.0,-7.088898001939016e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,9.56616786425002e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.0001007363534881,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261108398437,0.0,0.0,0.0004778499132953,293.3316650390625,294.1499938964844,295.3569030761719,293.4083557128906,295.5078125,295.3672790527344,293.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116638028354828e-09,0.0010192556073889,-0.0203153938055038,0.0,0.0,0.0,-0.0088365813717246,60.0,1.441032886505127,0.0,-7.0832527399034e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,9.56616786425002e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.0001007363534881,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261108398437,0.0,0.0,0.0004778499132953,293.3316650390625,294.1499938964844,295.3569030761719,293.4083557128906,295.5078125,295.3672790527344,293.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116638028354828e-09,0.0010192556073889,-0.0203153938055038,0.0,0.0,0.0,-0.0088365813717246,60.0,1.441032886505127,0.0,-7.0832527399034e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.565157233737408e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0001007257160381,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.439566979883239e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0001007257160381,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0004777994181495,293.3313293457031,294.1499938964844,295.3606872558594,293.4104309082031,295.5065612792969,295.3671569824219,293.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191564215347,8.10404365836348e-09,0.0010191482724621,-0.0202824119478464,0.0,0.0,0.0,-0.0088303396478295,60.0,1.442724108695984,0.0,-7.081755626359154e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.564264473738147e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.0001007163155009,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.438872853526846e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0001007163155009,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0004777548310812,293.3309631347656,294.1499938964844,295.3652038574219,293.4129333496094,295.5053100585937,295.3672790527344,293.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190620087087,8.092923664548834e-09,0.0010190538596361,-0.0202532894909381,0.0,0.0,0.0,-0.0088248308748006,60.0,1.4446669816970823,0.0,-7.08043401687064e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,9.563384082866833e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001007070386549,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.43818745831959e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001007070386549,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0004777108260896,293.33026123046875,294.1499938964844,295.3764343261719,293.41912841796875,295.5030212402344,295.36932373046875,293.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189667809754,8.08194755563818e-09,0.0010189586319029,-0.0202245451509952,0.0,0.0,0.0,-0.0088193826377391,60.0,1.4498889446258545,0.0,-7.07913017095052e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,9.563384082866833e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001007070386549,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.43818745831959e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001007070386549,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0004777108260896,293.33026123046875,294.1499938964844,295.3764343261719,293.41912841796875,295.5030212402344,295.36932373046875,293.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189667809754,8.08194755563818e-09,0.0010189586319029,-0.0202245451509952,0.0,0.0,0.0,-0.0088193826377391,60.0,1.4498889446258545,0.0,-7.07913017095052e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,9.564336505718528e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0001007170722004,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,7.438928878400475e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0001007170722004,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004777584108524,293.3295593261719,294.1499938964844,295.3903503417969,293.4267883300781,295.5010681152344,295.3753662109375,293.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.093819836574312e-09,0.0010190606117248,-0.020255634561181,0.0,0.0,0.0,-0.0088252695277333,60.0,1.457951307296753,0.0,-7.080540598281004e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,9.564336505718528e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0001007170722004,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,7.438928878400475e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0001007170722004,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004777584108524,293.3295593261719,294.1499938964844,295.3903503417969,293.4267883300781,295.5010681152344,295.3753662109375,293.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.093819836574312e-09,0.0010190606117248,-0.020255634561181,0.0,0.0,0.0,-0.0088252695277333,60.0,1.457951307296753,0.0,-7.080540598281004e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.56614821916446e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001007361424854,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,7.440337503794581e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001007361424854,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0004778488946612,293.3288879394531,294.1499938964844,295.40673828125,293.435791015625,295.4994506835937,295.3834533691406,293.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261428155,8.116387562040472e-09,0.0010192532790824,-0.0203147381544113,0.0,0.0,0.0,-0.0088364565744996,60.0,1.4676978588104248,0.0,-7.0832228971085e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.56614821916446e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001007361424854,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,7.440337503794581e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001007361424854,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0004778488946612,293.3288879394531,294.1499938964844,295.40673828125,293.435791015625,295.4994506835937,295.3834533691406,293.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261428155,8.116387562040472e-09,0.0010192532790824,-0.0203147381544113,0.0,0.0,0.0,-0.0088364565744996,60.0,1.4676978588104248,0.0,-7.0832228971085e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.56938456511125e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001007702303468,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.442854985129088e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0001007702303468,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0004780105955433,293.3282470703125,294.1499938964844,295.4253845214844,293.4460144042969,295.49822998046875,295.3948974609375,293.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156714415008537e-09,0.0010195983340963,-0.0204203482717275,0.0,0.0,0.0,-0.0088564483448863,60.0,1.47960364818573,0.0,-7.088016928946672e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.56938456511125e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001007702303468,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.442854985129088e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0001007702303468,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0004780105955433,293.3282470703125,294.1499938964844,295.4253845214844,293.4460144042969,295.49822998046875,295.3948974609375,293.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156714415008537e-09,0.0010195983340963,-0.0204203482717275,0.0,0.0,0.0,-0.0088564483448863,60.0,1.47960364818573,0.0,-7.088016928946672e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,9.571341797709464e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001007908358587,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,7.444377115461975e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001007908358587,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0004781083262059,293.3279113769531,294.1499938964844,295.4354858398437,293.4515686035156,295.497802734375,295.4015808105469,293.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198155650869,8.181096688986145e-09,0.0010198074160143,-0.0204841997474432,0.0,0.0,0.0,-0.0088685387745499,60.0,1.4862486124038696,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,9.573491843184456e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.0001008134786388,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,7.446049130521715e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001008134786388,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0004782157484441,293.3276062011719,294.1499938964844,295.446044921875,293.45733642578125,295.4974365234375,295.40875244140625,293.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200446704402,8.2078841501243e-09,0.0010200365213677,-0.0205543525516986,0.0,0.0,0.0,-0.0088818194344639,60.0,1.4931970834732056,0.0,-7.094102016935723e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.578305616742e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001008641702355,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.449793338309973e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001008641702355,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0004784562042914,293.3269958496094,294.1499938964844,295.4684753417969,293.4696044921875,295.4970092773437,295.42437744140625,293.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205566650256,8.267856621557712e-09,0.0010205483995378,-0.0207114107906818,0.0,0.0,0.0,-0.0089115453884005,60.0,1.5078394412994385,0.0,-7.10123799763096e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.578305616742e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001008641702355,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.449793338309973e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001008641702355,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0004784562042914,293.3269958496094,294.1499938964844,295.4684753417969,293.4696044921875,295.4970092773437,295.42437744140625,293.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205566650256,8.267856621557712e-09,0.0010205483995378,-0.0207114107906818,0.0,0.0,0.0,-0.0089115453884005,60.0,1.5078394412994385,0.0,-7.10123799763096e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.584313374944033e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.000100927434687,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.454465958289802e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.000100927434687,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0004787562938872,293.3263854980469,294.1499938964844,295.49249267578125,293.482666015625,295.4970703125,295.4429931640625,293.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342709634234781e-09,0.0010211886838078,-0.0209074355661869,0.0,0.0,0.0,-0.0089486548677086,60.0,1.524239420890808,0.0,-7.110148914080129e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.584313374944033e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.000100927434687,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.454465958289802e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.000100927434687,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0004787562938872,293.3263854980469,294.1499938964844,295.49249267578125,293.482666015625,295.4970703125,295.4429931640625,293.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342709634234781e-09,0.0010211886838078,-0.0209074355661869,0.0,0.0,0.0,-0.0089486548677086,60.0,1.524239420890808,0.0,-7.110148914080129e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.589338151272386e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001009803454508,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,7.45837387512438e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001009803454508,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0004790072853211,293.325927734375,294.1499938964844,295.5126647949219,293.4936218261719,295.4974670410156,295.458984375,293.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217325761914,8.405311113790503e-09,0.0010217241942882,-0.0210713725537061,0.0,0.0,0.0,-0.0089796893298625,60.0,1.538090467453003,0.0,-7.11760606009193e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.590600529918448e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001009936459013,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,7.459356129402295e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001009936459013,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0004790703533217,293.3258056640625,294.1499938964844,295.517822265625,293.4964294433594,295.49755859375,295.4629821777344,293.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218668030574,8.421044306317071e-09,0.0010218584211543,-0.0211125742644071,0.0,0.0,0.0,-0.0089874872937798,60.0,1.5415533781051636,0.0,-7.119480471828865e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.464999362127855e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0004794327833224,293.32525634765625,294.1499938964844,295.54425048828125,293.5107421875,295.4986267089844,295.48541259765625,293.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226399172097,8.511437776803632e-09,0.0010226314188912,-0.0213492885231971,0.0,0.0,0.0,-0.0090322997421026,60.0,1.560108304023743,0.0,-7.130256562959404e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.464999362127855e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0004794327833224,293.32525634765625,294.1499938964844,295.54425048828125,293.5107421875,295.4986267089844,295.48541259765625,293.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226399172097,8.511437776803632e-09,0.0010226314188912,-0.0213492885231971,0.0,0.0,0.0,-0.0090322997421026,60.0,1.560108304023743,0.0,-7.130256562959404e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
