time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,9.6014715381898e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001011081185424,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,7.467810792149976e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001011081185424,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,0.0004796133725903,293.3249816894531,294.1499938964844,295.5578308105469,293.5180969238281,295.4993896484375,295.4971618652344,293.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556484409893983e-09,0.0010230172192677,-0.0214672517031431,0.0,0.0,0.0,-0.009054634720087,60.0,1.5696814060211182,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001011478889267,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,7.470748823834583e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001011478889267,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0004798020527232,293.32470703125,294.1499938964844,295.5715637207031,293.5255126953125,295.5002746582031,295.5093688964844,293.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603539214391276e-09,0.001023419201374,-0.0215904731303453,0.0,0.0,0.0,-0.0090779596939682,60.0,1.579442262649536,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001012287393677,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.476720202248544e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0001012287393677,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0004801855538971,293.3241882324219,294.1499938964844,295.5995483398437,293.5405578613281,295.5023498535156,295.5343933105469,293.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919425383614e-09,0.0010242369025945,-0.0218409616500139,0.0,0.0,0.0,-0.0091253789141774,60.0,1.5992344617843628,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001012287393677,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.476720202248544e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0001012287393677,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0004801855538971,293.3241882324219,294.1499938964844,295.5995483398437,293.5405578613281,295.5023498535156,295.5343933105469,293.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919425383614e-09,0.0010242369025945,-0.0218409616500139,0.0,0.0,0.0,-0.0091253789141774,60.0,1.5992344617843628,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,9.620787750463931e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001013115252135,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,7.482834917027503e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001013115252135,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0004805782809853,293.3236694335937,294.1499938964844,295.6279296875,293.5557861328125,295.5049133300781,295.5605773925781,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250831255689,8.797146122674349e-09,0.0010250743944197,-0.0220974572002887,0.0,0.0,0.0,-0.0091739371418952,60.0,1.6195234060287476,0.0,-7.16436900916051e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,9.620787750463931e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001013115252135,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,7.482834917027503e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001013115252135,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0004805782809853,293.3236694335937,294.1499938964844,295.6279296875,293.5557861328125,295.5049133300781,295.5605773925781,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250831255689,8.797146122674349e-09,0.0010250743944197,-0.0220974572002887,0.0,0.0,0.0,-0.0091739371418952,60.0,1.6195234060287476,0.0,-7.16436900916051e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,9.628498810343444e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0001013927321764,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.488832488888875e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001013927321764,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0004809634701814,293.3231811523437,294.1499938964844,295.6565246582031,293.571044921875,295.5080261230469,295.5876159667969,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259047849103,8.89322393504699e-09,0.0010258958209306,-0.0223490409553051,0.0,0.0,0.0,-0.0092215668410062,60.0,1.6400357484817505,0.0,-7.175859195740486e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,9.628498810343444e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0001013927321764,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.488832488888875e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001013927321764,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0004809634701814,293.3231811523437,294.1499938964844,295.6565246582031,293.571044921875,295.5080261230469,295.5876159667969,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259047849103,8.89322393504699e-09,0.0010258958209306,-0.0223490409553051,0.0,0.0,0.0,-0.0092215668410062,60.0,1.6400357484817505,0.0,-7.175859195740486e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.636145841795952e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001014732551993,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.494779856642708e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001014732551993,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0004813454288523,293.3226928710937,294.1499938964844,295.6850891113281,293.5862121582031,295.511474609375,295.61505126953125,293.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267196921631,8.988492616879284e-09,0.0010267107281833,-0.0225985050201416,0.0,0.0,0.0,-0.0092687970027327,60.0,1.660633563995361,0.0,-7.187260564478495e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.636145841795952e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001014732551993,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.494779856642708e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0001014732551993,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0004813454288523,293.3226928710937,294.1499938964844,295.6850891113281,293.5862121582031,295.511474609375,295.61505126953125,293.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267196921631,8.988492616879284e-09,0.0010267107281833,-0.0225985050201416,0.0,0.0,0.0,-0.0092687970027327,60.0,1.660633563995361,0.0,-7.187260564478495e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,9.639510972192512e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0001015086963889,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.497397746192291e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001015086963889,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.000481513532577,293.32244873046875,294.1499938964844,295.69927978515625,293.59375,295.5135192871094,295.6289367675781,293.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027078134939,9.030422631894908e-09,0.0010270690545439,-0.0227082967758178,0.0,0.0,0.0,-0.009289582259953,60.0,1.6707693338394165,0.0,-7.192281969992109e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.643153316574173e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001015470479615,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.500230276491493e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0001015470479615,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000481695489725,293.3222351074219,294.1499938964844,295.71337890625,293.6011962890625,295.5154724121094,295.642822265625,293.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274656815454,9.075804108249486e-09,0.0010274566011503,-0.0228271279484033,0.0,0.0,0.0,-0.0093120774254202,60.0,1.681010365486145,0.0,-7.19771833246341e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,9.649604180594906e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001016149835777,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.505247776862234e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001016149835777,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0004820177273359,293.32177734375,294.1499938964844,295.7412109375,293.6158142089844,295.519775390625,295.6706237792969,293.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281536960974,9.156175373448152e-09,0.0010281446157023,-0.0230375733226537,0.0,0.0,0.0,-0.0093519240617752,60.0,1.7011781930923462,0.0,-7.20735116033211e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,9.649604180594906e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001016149835777,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.505247776862234e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001016149835777,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0004820177273359,293.32177734375,294.1499938964844,295.7412109375,293.6158142089844,295.519775390625,295.6706237792969,293.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281536960974,9.156175373448152e-09,0.0010281446157023,-0.0230375733226537,0.0,0.0,0.0,-0.0093519240617752,60.0,1.7011781930923462,0.0,-7.20735116033211e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,9.655283065512776e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001016747846733,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.509665010729805e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001016747846733,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004823014023713,293.32135009765625,294.1499938964844,295.768310546875,293.6300048828125,295.5244140625,295.6982727050781,293.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287589393556,9.226930330896721e-09,0.0010287496261298,-0.0232228357344865,0.0,0.0,0.0,-0.0093870004639029,60.0,1.720833659172058,0.0,-7.215837172225292e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,9.655283065512776e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001016747846733,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.509665010729805e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001016747846733,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004823014023713,293.32135009765625,294.1499938964844,295.768310546875,293.6300048828125,295.5244140625,295.6982727050781,293.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287589393556,9.226930330896721e-09,0.0010287496261298,-0.0232228357344865,0.0,0.0,0.0,-0.0093870004639029,60.0,1.720833659172058,0.0,-7.215837172225292e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,9.659366332925856e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001017177783069,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,7.512840966228396e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,0.0001017177783069,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004825053620152,293.32098388671875,294.1499938964844,295.7913818359375,293.6419677734375,295.52886962890625,295.72222900390625,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291938669979,9.277804302598724e-09,0.0010291845537722,-0.0233560446649789,0.0,0.0,0.0,-0.0094122206792235,60.0,1.7374688386917114,0.0,-7.221941444868207e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.659920760896056e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001017236209008,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.513271702919155e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0001017236209008,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0004825330397579,293.3209228515625,294.1499938964844,295.7944641113281,293.6435852050781,295.52947998046875,295.7254943847656,293.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292530059814,9.284709889811893e-09,0.0010292436927556,-0.0233741253614425,0.0,0.0,0.0,-0.0094156442210078,60.0,1.7397371530532837,0.0,-7.22277064824084e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,9.663616947364062e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001017625399981,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,7.516146433772519e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0001017625399981,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004827177035622,293.3205261230469,294.1499938964844,295.8194580078125,293.65643310546875,295.5347900390625,295.7521667480469,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296470718458,9.330763717230184e-09,0.00102963775862,-0.0234947111457586,0.0,0.0,0.0,-0.009438476525247,60.0,1.7578705549240112,0.0,-7.22829938126779e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,9.663616947364062e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001017625399981,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,7.516146433772519e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0001017625399981,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004827177035622,293.3205261230469,294.1499938964844,295.8194580078125,293.65643310546875,295.5347900390625,295.7521667480469,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296470718458,9.330763717230184e-09,0.00102963775862,-0.0234947111457586,0.0,0.0,0.0,-0.009438476525247,60.0,1.7578705549240112,0.0,-7.22829938126779e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,9.664727986091748e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.000101774239738,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,7.517010817537084e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.000101774239738,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004827732045669,293.3203430175781,294.1499938964844,295.8314208984375,293.6625671386719,295.53765869140625,295.7649841308594,293.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297650005668,9.34460686607963e-09,0.0010297555709257,-0.0235309544950723,0.0,0.0,0.0,-0.0094453366473317,60.0,1.766249418258667,0.0,-7.229961340726734e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,9.665912511991336e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0001017867107293,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,7.51793195377104e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001017867107293,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0004828323435503,293.32012939453125,294.1499938964844,295.8430480957031,293.6684875488281,295.54052734375,295.7777404785156,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.35935684509559e-09,0.0010298814158886,-0.0235695783048868,0.0,0.0,0.0,-0.0094526475295424,60.0,1.7746623754501345,0.0,-7.231732723766984e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.667267295299098e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001018009788822,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,7.518985512433574e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001018009788822,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004829000099562,293.3197631835937,294.1499938964844,295.8650207519531,293.6795654296875,295.5464172363281,295.8025207519531,293.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300361318513,9.37623756414041e-09,0.0010300268186256,-0.0236137751489877,0.0,0.0,0.0,-0.0094610210508108,60.0,1.7905733585357666,0.0,-7.233759902192105e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.667267295299098e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001018009788822,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,7.518985512433574e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001018009788822,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004829000099562,293.3197631835937,294.1499938964844,295.8650207519531,293.6795654296875,295.5464172363281,295.8025207519531,293.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300361318513,9.37623756414041e-09,0.0010300268186256,-0.0236137751489877,0.0,0.0,0.0,-0.0094610210508108,60.0,1.7905733585357666,0.0,-7.233759902192105e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.666862024459988e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.000101796715171,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.51867046346888e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.000482879782794,293.3194274902344,294.1499938964844,295.8851318359375,293.6895751953125,295.5526428222656,295.8256530761719,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029992592521,9.371190046181256e-09,0.0010299831628799,-0.0236005596816539,0.0,0.0,0.0,-0.0094585167244076,60.0,1.8045133352279663,0.0,-7.233153809238503e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.666862024459988e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.000101796715171,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.51867046346888e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.000482879782794,293.3194274902344,294.1499938964844,295.8851318359375,293.6895751953125,295.5526428222656,295.8256530761719,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029992592521,9.371190046181256e-09,0.0010299831628799,-0.0236005596816539,0.0,0.0,0.0,-0.0094585167244076,60.0,1.8045133352279663,0.0,-7.233153809238503e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.665887046139689e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001017864487948,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.517912308685482e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001017864487948,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0004828310920856,293.3190612792969,294.1499938964844,295.9031677246094,293.6983642578125,295.5589904785156,295.8476867675781,293.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298900306224,9.359047759005534e-09,0.0010298806009814,-0.0235687661916017,0.0,0.0,0.0,-0.0094525031745433,60.0,1.8175801038742063,0.0,-7.231695775544722e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.665887046139689e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001017864487948,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.517912308685482e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001017864487948,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0004828310920856,293.3190612792969,294.1499938964844,295.9031677246094,293.6983642578125,295.5589904785156,295.8476867675781,293.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298900306224,9.359047759005534e-09,0.0010298806009814,-0.0235687661916017,0.0,0.0,0.0,-0.0094525031745433,60.0,1.8175801038742063,0.0,-7.231695775544722e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,9.662738011684267e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.00010175328498,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,7.515463221352547e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.00010175328498,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.000482673785882,293.3187561035156,294.1499938964844,295.9189147949219,293.7058410644531,295.5655517578125,295.8677062988281,293.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295532410964,9.319811589136862e-09,0.0010295439278706,-0.0234660319983959,0.0,0.0,0.0,-0.0094330459833145,60.0,1.8280879259109497,0.0,-7.226984166663898e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,9.662738011684267e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.00010175328498,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,7.515463221352547e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.00010175328498,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.000482673785882,293.3187561035156,294.1499938964844,295.9189147949219,293.7058410644531,295.5655517578125,295.8677062988281,293.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295532410964,9.319811589136862e-09,0.0010295439278706,-0.0234660319983959,0.0,0.0,0.0,-0.0094330459833145,60.0,1.8280879259109497,0.0,-7.226984166663898e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,9.660953946877272e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001017344984575,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001017344984575,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0004825846699532,293.318603515625,294.1499938964844,295.92584228515625,293.7090148925781,295.56884765625,295.87677001953125,293.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297580483291767e-09,0.0010293532395735,-0.0234078262001276,0.0,0.0,0.0,-0.0094220228493213,60.0,1.832726001739502,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.658756607677788e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001017113536363,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.51236584619619e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001017113536363,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0004824748903047,293.3184509277344,294.1499938964844,295.9320983886719,293.7118530273437,295.5721740722656,295.8852844238281,293.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291285580024,9.270198830790832e-09,0.0010291192447766,-0.0233361311256885,0.0,0.0,0.0,-0.0094084488227963,60.0,1.836802840232849,0.0,-7.221029107995491e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,9.65371000347659e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001016582173178,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,7.508441194659099e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001016582173178,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004822228220291,293.3181457519531,294.1499938964844,295.9425354003906,293.71630859375,295.578857421875,295.9012451171875,293.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285922326147,9.20733000953078e-09,0.0010285830358043,-0.0231715161353349,0.0,0.0,0.0,-0.0093772886320948,60.0,1.843971848487854,0.0,-7.213485986312662e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,9.65371000347659e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001016582173178,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,7.508441194659099e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001016582173178,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004822228220291,293.3181457519531,294.1499938964844,295.9425354003906,293.71630859375,295.578857421875,295.9012451171875,293.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285922326147,9.20733000953078e-09,0.0010285830358043,-0.0231715161353349,0.0,0.0,0.0,-0.0093772886320948,60.0,1.843971848487854,0.0,-7.213485986312662e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,9.646940452512354e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001015869274851,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,7.503176311729476e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001015869274851,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.000481884664623,293.31787109375,294.1499938964844,295.95001220703125,293.71905517578125,295.5855712890625,295.9145202636719,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278701083734,9.122984145903956e-09,0.0010278610279783,-0.0229506641626358,0.0,0.0,0.0,-0.009335471317172,60.0,1.8481831550598145,0.0,-7.203372121011854e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,9.646940452512354e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001015869274851,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,7.503176311729476e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001015869274851,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.000481884664623,293.31787109375,294.1499938964844,295.95001220703125,293.71905517578125,295.5855712890625,295.9145202636719,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278701083734,9.122984145903956e-09,0.0010278610279783,-0.0229506641626358,0.0,0.0,0.0,-0.009335471317172,60.0,1.8481831550598145,0.0,-7.203372121011854e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.641575161367656e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001015304296743,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.49900282244198e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001015304296743,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004816166474483,293.3175964355469,294.1499938964844,295.95513916015625,293.7207946777344,295.5919494628906,295.92510986328125,293.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272985091432,9.056132732609969e-09,0.0010272894287481,-0.0227756164968013,0.0,0.0,0.0,-0.0093023302033543,60.0,1.8509981632232664,0.0,-7.195361462208893e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.641351061873138e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.000101528064988,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.49882819945924e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.000101528064988,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004816054424736,293.3175964355469,294.1499938964844,295.955322265625,293.7208557128906,295.5922241210937,295.925537109375,293.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272746440023,9.05334029965843e-09,0.0010272656800225,-0.0227683056145906,0.0,0.0,0.0,-0.0093009462580084,60.0,1.8511154651641848,0.0,-7.19502679658035e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.637985203880815e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001014926237985,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.496211037505418e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001014926237985,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004814373096451,293.3173522949219,294.1499938964844,295.9595642089844,293.72247314453125,295.59881591796875,295.9349975585937,293.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269158519804,9.011406731929128e-09,0.0010269067715853,-0.0226585045456886,0.0,0.0,0.0,-0.0092801572754979,60.0,1.853140950202942,0.0,-7.190004680523998e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.637985203880815e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001014926237985,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.496211037505418e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001014926237985,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004814373096451,293.3173522949219,294.1499938964844,295.9595642089844,293.72247314453125,295.59881591796875,295.9349975585937,293.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269158519804,9.011406731929128e-09,0.0010269067715853,-0.0226585045456886,0.0,0.0,0.0,-0.0092801572754979,60.0,1.853140950202942,0.0,-7.190004680523998e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.637532639317214e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001014878580463,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.495858881156892e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0001014878580463,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004814147250726,293.3172302246094,294.1499938964844,295.9613037109375,293.7232360839844,295.60211181640625,295.9388122558594,293.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268684709444,9.005769463499291e-09,0.0010268595069646,-0.0226437412202358,0.0,0.0,0.0,-0.0092773661017417,60.0,1.85390853881836,0.0,-7.189329664925026e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
